Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 01/27  13:00:00,-3.3,,-5.163650581814698,21.2983504380432,32.252352524446096,20.995740268680336,32.85703814677258,21.370887169713534,32.10962301593182,15.375037182125478,46.772891478627045,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3446.255688135013,12406520.477286045,12600.81281517087,45362926.13461514,11536.091834926501,41529930.60573541,110332641.35292953 
 01/27  14:00:00,-2.5,,-4.720301690983125,21.25192048070786,32.32414922704902,20.968379269013706,32.89055621856997,21.246026858233805,32.33465146575281,15.391790193650777,46.69155386008246,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2579.2551952365657,9285318.702851636,9745.668901812714,35084408.04652578,8314.902916997904,29933650.501192454,82559308.05618873 
 01/27  15:00:00,-1.6,,-3.8158906653658535,21.11311998735744,32.584348311699046,20.90596228566175,33.001783671994566,21.176004962186283,32.45893759957087,15.407145935474427,46.624069482947014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2075.4890421685086,7471760.5518066315,8251.081156270775,29703892.16257479,6295.703680396395,22664533.24942702,66489095.51534271 
 01/27  16:00:00,-1.6,,-4.046598169320218,21.080234858151446,32.64533421620639,20.9060320124478,32.99521017358116,21.122726930162067,32.55876977595208,15.418298543141997,46.58163937275229,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1808.7233243551316,6511403.967678474,8127.314533672272,29258332.321220174,6155.955891271162,22161441.20857618,64367974.99719425 
 01/27  17:00:00,-1.9,,-4.307381193710529,21.079446677192553,32.65336712905949,20.8822471141063,33.05164166679882,21.03878560693278,32.735044212996094,15.422042511641951,46.581887742856495,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2125.446921458929,7651608.917252144,9706.317498446671,34942742.99440802,7893.022162932918,28414879.786558505,78899146.33135408 
 01/27  18:00:00,-2.7,,-4.788228366887736,18.01255276126829,39.61780206461732,18.99270716091549,37.209396446382826,18.641468123967577,38.06466326689532,15.4167630460267,46.615324497943156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  19:00:00,-3.6,,-5.535074779474045,17.43290446958529,41.01695096679172,18.462317348578765,38.44425415515272,18.143349233763388,39.22123982940254,15.40588585086677,46.668887746971095,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  20:00:00,-4.4,,-6.054698463800953,16.667154141207163,43.071662907724814,18.13081271178241,39.26265276701152,17.5601789158786,40.70160418581176,15.392264337155417,46.72213923999165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  21:00:00,-4.1,,-5.733748184791232,16.22777160859074,44.296561197264865,17.941655361047673,39.73769833726304,17.210605894019178,41.61465813974286,15.376421426928902,46.77638662180567,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  22:00:00,-4.4,,-5.90923613032204,15.694892204357314,45.847710467671654,17.636414312182623,40.5238353580689,16.761083721765416,42.833110684812226,15.357670922848413,46.84902083952391,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  23:00:00,-4.7,,-6.088926041054281,15.276989852901474,47.09529140295,17.37958421715385,41.18827270324873,16.372190981113242,43.90788034191334,15.34130323615361,46.900692981695514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/27  24:00:00,-5.2,,-6.412108437786767,14.964274556904817,48.05383644385059,17.19234650276099,41.68030137218228,16.035859979970123,44.861566204620175,15.32566605811817,46.94926431615808,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  01:00:00,-5.5,,-6.646553083971176,14.640059321801694,49.05238177524646,16.980721246135545,42.228327040247166,15.692020421381924,45.84332234020828,15.310741209299215,46.977974470009336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  02:00:00,-4.7,,-5.9482801762749204,14.442429170034186,49.64959062836286,16.871158677109516,42.49443334197514,15.437656382196376,46.56571170056791,15.298630024091285,46.983305093354204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  03:00:00,-5.6,,-6.341579269111721,14.162747689255824,50.5455853572466,16.67772078469615,43.00987537671851,15.123959820003183,47.5034294471381,15.286131200841586,47.00999167551531,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  04:00:00,-4.9,,-5.718277140207486,13.987030545062952,51.0900478219922,16.553317782393677,43.32196607806214,14.867543853865554,48.26113588146388,15.277345870881698,47.004776293755704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  05:00:00,-4.4,,-5.336857600176997,13.844976023719418,51.53195989592106,16.456510295944124,43.562949343616104,14.638709725209285,48.948965840977834,15.271085906450178,46.99480383034369,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  06:00:00,-4.6,,-5.386009250703627,13.728390239726103,51.902266450715715,16.36470518534321,43.80002717061985,14.42959850401129,49.59424502926485,15.26648158898892,46.98896753195036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  07:00:00,-5.1,,-5.637700530044791,13.459355037983695,52.800607143047564,16.13352464002829,44.4345873227156,14.116975564104585,50.59082061139054,15.262625326689804,46.983274350084145,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  08:00:00,-5.2,,-5.690059123889423,13.190951359095182,53.684731952968356,15.89251830808314,45.083153561060385,13.79121425346598,51.62528911784386,15.261024398004087,46.945714908104414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  09:00:00,-5.0,,-5.632143565500534,13.21714716019442,53.58396324595156,15.96904956372108,44.85558726568265,13.730793418870414,51.81969667048952,15.26139153165746,46.93690013172324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  10:00:00,-4.2,,-4.861124426722472,13.24261097246955,53.49108683152577,16.040899184558967,44.64692012454458,13.721282061106615,51.848042082130476,15.26567221084422,46.92061642637579,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  11:00:00,-4.5,,-5.150266676493161,13.297279486625918,53.29230980706956,16.101702157509408,44.467036574861304,13.767753577621653,51.68360733099055,15.273702149892102,46.88918870776607,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  12:00:00,-3.7,,-4.477936515505057,13.433580278621156,52.806453861410354,16.243162393899727,44.05566887828749,13.921691036223507,51.15546334083629,15.287781220734649,46.834283134284505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  13:00:00,-3.5,,-4.2865652010391795,13.647992140067885,52.060075893126815,16.373495423445426,43.67949435810945,14.052939841347056,50.70791492449034,15.304707492784278,46.770885102545996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  14:00:00,-3.4,,-3.9417275398284595,13.799606365191737,51.529551642331604,16.399019792835368,43.591952886933214,14.099611719867099,50.53540721173822,15.322475872527134,46.699771379698724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  15:00:00,-2.4,,-2.9712795691295297,13.87787202439604,51.23543998245821,16.366508006578215,43.65451056598343,14.067377900751978,50.60892293115577,15.338845854317794,46.62097049084312,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  16:00:00,-2.6,,-3.1135200139264807,13.825579549309804,51.41355076730303,16.25494137893488,43.96924540239214,13.881750818717293,51.22621682259359,15.35028129564187,46.59009329229094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  17:00:00,-2.6,,-3.06183888416831,13.63372856302812,52.049026450240646,16.057312943200124,44.518650338396,13.594604670641361,52.18177940049168,15.355992391194237,46.563910137876654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  18:00:00,-2.6,,-3.010161045148216,13.364563222356335,52.975487267043555,15.849300726697603,45.11901412643148,13.289635397518413,53.23538372959764,15.356531115961495,46.5666086875198,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  19:00:00,-2.5,,-2.912269931676528,13.148829502305848,53.73250361561773,15.698722302810976,45.560893020879554,13.053444058493096,54.06860152028122,15.35390390286019,46.57973388210938,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  20:00:00,-2.4,,-2.762318310629297,12.92187184692429,54.53159336300972,15.529401779667632,46.054239221461216,12.8186127235043,54.90161624664206,15.348786722208471,46.59121344540941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  21:00:00,-2.0,,-2.4230249436358733,12.732191587331823,55.21119357244086,15.400665477335302,46.43435063388684,12.620167935545526,55.61836989615803,15.343492080708883,46.60514245126715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  22:00:00,-2.4,,-2.7622555687647434,12.565211309259501,55.838290898509356,15.278846170726656,46.814986961768525,12.430090454497885,56.336078794443445,15.336907061802393,46.64067934761807,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  23:00:00,-2.0,,-2.4230249436358733,12.34983818816106,56.61487353752088,15.106312465691548,47.321228216058216,12.199309125061605,57.178420595939436,15.329610379071253,46.64671702540917,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/28  24:00:00,-2.0,,-2.422832300781278,12.103949423759506,57.584231252922436,14.911325879036,47.957116647596635,11.944567909082076,58.192523582008846,15.320607577120564,46.71065540363931,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  01:00:00,-1.9,,-2.485730682891039,11.944903584493336,58.221127393259955,14.777291756463502,48.39824168251548,11.751111527730664,58.97083322452534,15.313895448546258,46.75480650920536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  02:00:00,-2.5,,-3.2764567299829586,11.706890709943226,59.21386737191203,14.571534130672145,49.10393556780346,11.529678952202172,59.91201550920947,15.307121048950792,46.83087679031298,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  03:00:00,-2.8,,-3.5642905121960187,11.51878507807813,59.95584781081745,14.414124068439365,49.60677865128556,11.313072835771312,60.778535855633585,15.299111068021274,46.855464383701076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  04:00:00,-3.0,,-3.8072755353230057,11.355252835809914,60.609445450994585,14.286427039318198,50.01904530884468,11.09921399830387,61.647861812693414,15.289904146400085,46.883671880408315,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  05:00:00,-3.5,,-4.285675225450251,11.159925556276711,61.42503264794864,14.12908500109859,50.55240514847442,10.874583304521812,62.60098708177493,15.280515421784955,46.931211877855105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  06:00:00,-3.4,,-4.189784932550524,10.998367447641494,62.107512059440865,13.991189132956245,51.02291984451269,10.67568164726745,63.45576724878692,15.2721928286621,46.97124279979156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  07:00:00,-3.1,,-3.902273981143636,10.84178209225393,62.803382036537144,13.862118352614878,51.489877594305156,10.482482226408111,64.32543621801321,15.263634989110644,47.03128146966738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  08:00:00,-3.1,,-3.8007163373571795,10.71024917392813,63.381154429358155,13.751822991488035,51.88111174222063,10.305249299535895,65.11739431409784,15.255932726852564,47.073363801558116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  09:00:00,-3.3,,-4.193574995432317,10.568197806056482,64.04507745622004,13.962109328488989,51.2256926126198,10.446026147495937,64.56933374122217,15.249672344928127,47.13714403456192,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  10:00:00,-3.1,,-4.053546150681695,10.565637590555305,64.12677467433096,14.600173256557609,49.21132791357367,11.042228470433077,62.13070173024136,15.247684380945145,47.19523980817674,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  11:00:00,-2.9,,-3.8635766138794505,10.70207452938832,63.573657285528554,15.175961194810911,47.43486531559455,11.732143871807665,59.37613798373073,15.25199858470064,47.202399329563235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  12:00:00,-2.9,,-3.9146302114191602,11.01729228051882,62.30312350743923,15.375612744553656,46.86545519507869,12.05192830249091,58.17906031784756,15.26015133702356,47.21428624932071,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  13:00:00,-2.8,,-4.132666406092467,11.549788035924983,60.13148874863633,15.594557101425078,46.203947005946375,12.432525213371928,56.73046345783408,15.275224778190944,47.16038934490264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  14:00:00,-2.2,,-3.9019794397549696,12.317542398032133,57.17704688465281,16.06434848916752,44.846171175420935,13.07251114201666,54.41464901928793,15.28997923265601,47.124352861170664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  15:00:00,-1.5,,-3.493460122646759,12.981281908068459,54.75302104141605,16.324157946354756,44.11995859332524,13.519931038617981,52.85930496325347,15.307236033937683,47.086539703859884,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  16:00:00,-1.4,,-3.4607289801226018,13.318468064761484,53.59062273309532,16.25708115937099,44.33581321645778,13.547676879042182,52.79526988097142,15.318745263612184,47.080053136048846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  17:00:00,-1.7,,-3.558448961057632,13.112837129179301,54.344818238215154,15.815586535840138,45.62984099690454,13.072451103599896,54.489949945572285,15.323668811746384,47.090593209401575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  18:00:00,-2.5,,-4.387977375953675,12.40614236519672,56.970239049568086,15.302401286012373,47.19366103420763,12.354186253964329,57.16647034323518,15.318724003887557,47.141551268023335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  19:00:00,-2.9,,-4.640949930888156,11.75209982612187,59.52959395148146,14.896239161155588,48.48563925750794,11.805927147025894,59.31730969005184,15.307457837677635,47.21891207164657,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  20:00:00,-3.3,,-4.8993723591227285,11.34146246780158,61.23636463423388,14.67298810802415,49.24322648555319,11.489703336943787,60.63763466397806,15.293649502617763,47.31322388071709,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  21:00:00,-3.9,,-5.594514229002263,10.951826386573956,62.90217584735582,14.443675078137304,50.02721010520875,11.18992924899067,61.91483278508751,15.27541369763383,47.414903569800714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  22:00:00,-4.3,,-5.762437182220771,10.614866588697868,64.37553108595918,14.220512086843028,50.7917749591346,10.895965510155499,63.181598742881704,15.257049833588589,47.505109211929366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  23:00:00,-5.0,,-6.036449322634279,10.317166066549436,65.71099380386573,14.001627147721555,51.5522097995326,10.616871786399075,64.40947743495336,15.238859969059225,47.59252335457317,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/29  24:00:00,-5.4,,-6.457053061739262,10.047768774793877,66.94402808396953,13.79816036368451,52.26778105250285,10.3417185190722,65.64051178946676,15.220078775660609,47.67706916762232,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  01:00:00,-5.9,,-7.012939362664246,9.812307566624282,68.04698123548599,13.618160028852571,52.91294353152068,10.078191484528297,66.84500934503296,15.202207370248795,47.75848068005421,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  02:00:00,-6.5,,-7.489895394785579,9.571195017579333,69.17191216146395,13.426515192142935,53.58864090184085,9.813498594200281,68.0553216080473,15.185206576603505,47.82040202639987,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  03:00:00,-7.5,,-8.470394534625948,9.296399567213282,70.47950843516911,13.198362018240308,54.40520969025025,9.523024238164504,69.41248445590537,15.167563060141294,47.8858422054748,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  04:00:00,-7.1,,-8.21553615851593,9.093307201278272,71.46941619879027,13.029955085744115,55.02132652657129,9.275062162858177,70.59876988856753,15.151866327799999,47.946343597791945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  05:00:00,-7.9,,-8.922758866491007,8.865609491095848,72.60356619406173,12.841374182869119,55.72501078200249,9.013944685245082,71.87951361693466,15.136097984229673,48.01248565424224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  06:00:00,-7.7,,-8.73549165067492,8.662973112950468,73.6222660138361,12.669630796598872,56.36844088016023,8.766539581590651,73.10794921809097,15.121417111929018,48.068550342770536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  07:00:00,-8.3,,-9.296747160619526,8.44693565013415,74.74445539139755,12.482051996630323,57.094515898835695,8.508605231506289,74.43250162215631,15.106914198759918,48.136782594655095,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  08:00:00,-8.3,,-9.296134374169709,15.641085356535537,47.16932220723369,16.88366335602845,43.25628642002102,15.23078219071601,48.53161052489603,15.095043981827041,48.21593074814727,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.529220533,30511.30965317446,109840714.75142819,34217.009317300304,123181233.54228108,288727419.80325526 
 01/30  09:00:00,-7.9,,-8.997801667599427,16.537016683162427,44.00110562229689,18.218966529145913,39.572108921370386,17.163276859364878,42.312462939768515,15.086042522840986,48.27943451325391,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,30511.30965317448,109840714.75142813,34217.00931730032,123181233.5422811,288727419.8032553 
 01/30  10:00:00,-6.0,,-7.450035401048529,18.484190469353177,38.947704390914026,19.8288006869121,35.80924093017132,19.651712174123926,36.23864643699921,15.084057721685864,48.299731400705916,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.52922053,30511.309653174478,109840714.75142813,34217.009317300304,123181233.54228109,288727419.8032553 
 01/30  11:00:00,-4.6,,-5.657105519057261,20.02460549435682,35.367542248879275,20.794197396303883,33.722557428491946,21.41159456485667,32.47172541974063,15.089767348216947,48.287831989942696,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.52922053,28610.528798467,102997903.67448117,32130.973238939594,115671503.66018254,272780152.07098246 
 01/30  12:00:00,-4.1,,-6.210824927124767,21.305781403295022,32.691197594794296,20.896278363899913,33.51833292737826,21.46993123395127,32.35870915211447,15.102127812377187,48.262579325154704,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7173.124666029582,25823248.797706496,23230.595493527675,83630143.77669962,24659.387621608363,88773795.43779011,220252431.12466246 
 01/30  13:00:00,-3.6,,-5.5187039028508105,21.382857912467045,32.512414409615786,20.923503842474986,33.44197224949443,21.404845175488,32.46822677091317,15.120707078332192,48.17574967714769,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5512.462844584165,19844866.240502995,19663.59890421743,70788956.05518275,19730.89357289479,71031216.86242124,179627821.28678554 
 01/30  14:00:00,-2.9,,-5.000676142956547,21.100217517547463,33.07804310920016,20.89164812544328,33.50486054128542,21.11764073475062,33.04266516174813,15.144386598808257,48.0985265315245,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4188.54201701714,15078751.261261703,17066.549105129943,61439576.7784678,15221.449876823139,54797219.5565633,145906163.9958809 
 01/30  15:00:00,-2.7,,-4.824167482651377,21.27207939178273,32.72532501081077,20.93381771748494,33.412334311772725,21.295304982378447,32.67873987354864,15.167859394582687,48.01772042371114,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3907.5916244722857,14067329.848100228,15809.545594168263,56914364.13900575,15517.004646087613,55861216.72591541,140936567.45891264 
 01/30  16:00:00,-3.4,,-4.983958482372755,21.171601377756303,32.927387858943504,20.92362927720217,33.43293922774215,21.231913629855185,32.80573127517204,15.184845958150515,47.964806228665665,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3413.6492119086074,12289137.162870986,15397.571745513404,55431258.283848256,13798.750500547427,49675501.801970735,130439885.83187774 
 01/30  17:00:00,-3.1,,-4.762148897045568,21.253515829897875,32.757652027239395,20.907529350519333,33.46133473718346,21.19048550766857,32.88459550886245,15.194716837811118,47.927597351237765,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3888.740400788792,13999465.442839652,16528.92933268809,59504145.59767713,15732.18579989853,56635868.87963471,144599422.13350165 
 01/30  18:00:00,-3.0,,-4.515242865822202,17.074757924227107,42.69368482954833,18.2475391754027,39.578719679801345,17.67548897508163,41.09425513657234,15.196518192098111,47.95058649587953,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  19:00:00,-3.1,,-4.401552112386344,15.729639188309475,46.37540612985323,17.654013860103156,41.028357949888225,16.65651933831785,43.70904538011548,15.195429234936935,47.98103584072372,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  20:00:00,-3.1,,-4.2484321413198405,14.974325537941754,48.69070851775854,17.35916916673422,41.814120002743906,16.08730867611282,45.3352778277526,15.192265337562391,48.00918634300061,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  21:00:00,-3.1,,-4.197453094250623,14.492312492162359,50.2414059741169,17.15741635617479,42.363411087080166,15.748137587526813,46.34104311159868,15.187761714926518,48.03712855668143,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  22:00:00,-3.1,,-4.197386505626969,14.107402668235121,51.51405049437889,16.969084567620207,42.87629231567407,15.421448308711668,47.326429264236054,15.182433831364008,48.0584323667651,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  23:00:00,-3.0,,-3.9506535337553474,13.822685889017567,52.475285819244974,16.809874645601017,43.31199616149867,15.151942328328996,48.153259776001214,15.178280645901143,48.0717548052689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/30  24:00:00,-2.8,,-3.8122099197320343,13.614659569929865,53.19723045623839,16.69230416332566,43.64241394162618,14.93164256093304,48.84749260867588,15.17531893707324,48.08720929624262,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  01:00:00,-2.8,,-3.7608341926925863,13.374768294008796,54.03542729956548,16.527849113112037,44.101255654668215,14.678673070594169,49.65106854934553,15.172734629930428,48.09520297058775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  02:00:00,-2.7,,-3.6142388600217377,13.216258133153584,54.613892793780636,16.40686818855056,44.45568741368349,14.463119062621816,50.36271651309916,15.170760336267865,48.115846207220784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  03:00:00,-2.7,,-3.61440014744141,13.075126557798693,55.103819674062315,16.296011691452193,44.757775542738344,14.260227697222273,51.013559492558066,15.169467631945906,48.10579387088903,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  04:00:00,-2.5,,-3.4243538515871865,12.918123625520785,55.653137887692885,16.1654923814853,45.11603477238401,14.045038230199985,51.71201561791335,15.168161095143489,48.09287458874108,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  05:00:00,-2.4,,-3.224725770138332,12.757063462779742,56.23322542538192,16.009858021863657,45.5583817912228,13.814259909712119,52.4834063946959,15.167322868366572,48.08674391218962,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  06:00:00,-2.2,,-2.980791325906041,12.607851662160003,56.77137666239985,15.887188807684456,45.905010066683666,13.608623106188446,53.176327082212424,15.1669534149114,48.075285621901266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  07:00:00,-2.1,,-2.7791351434312186,12.460231771666493,57.31454321613225,15.758456287731903,46.27677882417333,13.400133661160114,53.89447755463909,15.166133788884812,48.06958053723408,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  08:00:00,-2.2,,-2.7182581613797967,19.96775787199682,36.004502648124955,20.270827141252692,35.04816225693487,20.112242490378808,35.67657220825132,15.165614306126857,48.09348266742202,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.529220533,28928.62242523743,104143040.7308548,33846.11936256205,121846029.7052234,280913111.0725542 
 01/31  09:00:00,-1.8,,-2.3289688824335797,20.82311704947802,33.696210419741064,20.927828483063557,33.48091962861808,21.35226198582099,32.61965166223868,15.166830106784046,48.099900194937746,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.529220533,26697.835857260052,96112209.08613619,30148.259198367716,108533733.11412378,257198524.1438672 
 01/31  10:00:00,-1.4,,-1.8853426554869943,21.482060874242958,32.36807717053804,21.040647975872066,33.25499227957178,21.527864685457036,32.276145360244314,15.170297983333537,48.09886451937711,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6127.801993011371,22060087.17484094,21613.6881717478,77809277.41829208,23008.19218973267,82829491.88303761,202998729.41796738 
 01/31  11:00:00,-0.8,,-1.4685040035917598,21.35671332278862,32.628557259270465,21.03668710388429,33.27576409624765,21.414888395684713,32.51242192061453,15.178925742919834,48.09058560069599,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4911.896398985275,17682827.036346987,18054.144984665123,64994921.944794446,18580.15943754642,66888573.97516712,166184803.28478727 
 01/31  12:00:00,-0.2,,-0.8885314207235159,21.10806758975686,33.123486025421194,21.037514110495696,33.26736762332705,21.172667860911773,32.992360006834275,15.193330868970943,48.036378202268345,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3849.523942214626,13858286.191972654,15647.986284848335,56332750.62545401,14512.494172021903,52244979.019278854,136040017.59633946 
 01/31  13:00:00,0.0,,-0.9308845210948516,21.344208126750868,32.63581083938908,21.052987126172933,33.22437040636435,21.319530852898,32.68522615122861,15.211836460258311,47.96282180017853,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3738.6214485007195,13459037.21460259,14123.075968218516,50843073.48558666,14417.574090721962,51903266.72659907,129117086.0297648 
 01/31  14:00:00,0.2,,-0.5709749717278382,21.180267412426957,32.955714092124495,21.0375443919599,33.24585996960753,21.251272236572653,32.81242855276553,15.230935464342538,47.88948520899919,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3070.0850500091806,11052306.18003305,13192.369783654438,47492531.22115598,12279.114114285043,44204810.811426155,114166275.79179464 
 01/31  15:00:00,0.4,,-0.5084305970109203,21.267662525900864,32.764917268472246,21.035074852583282,33.23616072097116,21.21814824649293,32.86460321745252,15.248109425368176,47.815430525705466,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3276.973941015367,11797106.18765532,13064.156313806672,47030962.72970402,12548.935519368031,45176167.869724914,115560263.09676027 
 01/31  16:00:00,0.5,,-0.4180037917958922,21.23817547924369,32.80669965138648,21.033069835708595,33.222491035671695,21.23942746639864,32.804181208252324,15.261394739868074,47.74908700242018,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3121.81133976471,11238520.823152956,12928.194298976821,46541499.47631656,12614.053567695972,45410592.8437055,114656236.82575002 
 01/31  17:00:00,0.5,,-0.17789573092138752,21.215231365230775,32.85258914308438,21.003302933335085,33.28299047327303,21.195978494305155,32.89142947239219,15.268747030081567,47.726048037602105,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3281.6547942915163,11813957.259449458,13223.200999664208,47603523.59879115,12627.702606365785,45459729.38291682,116530233.60128604 
 01/31  18:00:00,0.6,,0.014784435666926336,17.90630937521752,40.471972925205485,18.931541812150055,37.90683675834251,18.502354213167415,38.9748680607726,15.270021564328808,47.74573065565085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  19:00:00,0.9,,0.4261521936019313,16.928917423050724,42.94750936784814,18.354020776348577,39.25232712179154,17.737886113115152,40.80456910524447,15.269453717274333,47.74313981093012,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  20:00:00,0.7,,0.23039881844373872,16.25452938559091,44.8230338121369,17.981894132730513,40.176168214748046,17.217069705495916,42.16356667672508,15.264575246456761,47.75377681748001,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  21:00:00,0.7,,0.23031707743565594,15.836850031043674,46.01946019686803,17.775741246134267,40.68826695451776,16.87602356810448,43.07072577246115,15.25838415967224,47.758327755784244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  22:00:00,1.2,,0.5969413166240718,15.58366778357789,46.56384376484271,17.64515873167182,40.84250742238406,16.643675042462366,43.51690588590132,15.254549187880091,47.558045566027715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  23:00:00,1.8,,1.1163098450928868,15.331142992979997,47.10683426399711,17.49936243805817,41.030466109314105,16.421048623642303,43.93472536688986,15.252051585311058,47.34684420147502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 01/31  24:00:00,2.8,2.3743279569892457,1.8861957553328716,15.141255058142319,47.455265008757266,17.385527584832804,41.12722373023501,16.228751482973706,44.261906121589575,15.25170807319705,47.11940675998213,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  01:00:00,4.0,,2.8963163872198026,14.590961847053293,48.932796312517766,16.978767423388437,41.99675015809529,15.932866313199504,44.88809277092709,15.235735649436375,46.93909617414212,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  02:00:00,4.7,,3.4916644087076745,14.783422407345908,48.31203702518167,17.11190294248795,41.63022323063368,15.865111638130099,45.06895338097046,15.248611358732395,46.886278246637836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  03:00:00,5.4,,4.082637197365868,14.839927861779088,48.14370898802314,17.201443020847584,41.401222973246924,15.7963035531405,45.27479733922437,15.266683473800988,46.839072836895234,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  04:00:00,5.5,,4.326530996588515,14.34965025864419,49.65587500266371,16.794559153801238,42.45111625109148,15.519306431099057,46.04967246183979,15.258611155818194,46.826281078233265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  05:00:00,5.4,,4.453826526968525,14.448610539912433,49.36475094814313,16.82289061566537,42.39724638927175,15.412576111313982,46.39170329619645,15.271775320383025,46.81315596987518,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  06:00:00,5.3,,4.504471372273176,14.177828829723902,50.25341213591762,16.604363438198728,43.00335966703525,15.209395218252993,47.015748697074436,15.273524746238115,46.822335001639374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  07:00:00,5.0,,3.6275765988338966,13.868713633324713,51.092060115278365,16.334099515350204,43.59635744066273,14.965434545955066,47.59228198596507,15.26988920284061,46.66861389691006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  08:00:00,4.8,,3.4420960256308235,21.25888153375109,32.58252641450307,20.542754298282787,33.78278501711745,21.064073163822343,32.86135497863754,15.26910982978573,46.89243711339797,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6975.81630108221,25112938.683895957,26800.979957520813,96483527.8470749,28666.224583374016,103198408.50014642,249772083.36790806 
 02/01  09:00:00,5.6,,4.1976817600156435,21.138721133941544,32.4339841522416,20.963509507343026,32.783687037070685,21.38438958026244,31.94894554512043,15.272004199171604,46.88371537981318,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6552.019191501106,23587269.08940398,22778.98599850091,82004349.59460329,22482.4695789351,80936890.48416635,207253899.07574844 
 02/01  10:00:00,7.8,,6.02085484723337,20.854174858693995,32.81666510477975,21.01422963625145,32.495227380898434,21.106476162294168,32.31157746252323,15.282944089436329,46.58521976618273,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4743.325209637538,17075970.754695136,19475.59840319807,70112154.25151305,16944.634144395186,61000682.91982267,164654231.02892318 
 02/01  11:00:00,9.0,,6.531973648195989,21.457767406854146,31.812850219849416,21.052905170763353,32.61191866798629,21.480797589869272,31.767323075645468,15.297045759544016,46.82131271431258,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4268.7372481434495,15367454.093316419,15598.464603981918,56154472.57433491,14722.52080896126,53001074.91226054,138358890.6443465 
 02/01  12:00:00,10.0,,7.441316930139598,21.21071157529025,32.30173455572597,21.018986401867917,32.684323469036904,21.2016343892423,32.319735681335764,15.316181573921167,46.770022375867065,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3107.76432965966,11187951.586774776,12054.566015441984,43396437.655591145,9089.221343149406,32721196.83533786,97006206.7530042 
 02/01  13:00:00,10.5,,7.89578123164879,21.120242585645702,32.48396835178328,21.07114911020896,32.58207006337986,21.0972860839981,32.52980096610486,15.35058377716522,46.67013589241258,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2009.3111005747448,7233519.962069081,7010.8035544247105,25238892.79592896,5973.007861084039,21502828.29990254,59972490.06433397 
 02/01  14:00:00,11.0,,8.35011811673017,21.057760694814768,32.61122470385238,20.901969387699463,32.925065876703584,21.150000662730974,32.426994099099666,15.372689162967545,46.607277809642056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1960.9292993365912,7059345.477611728,6384.14119260521,22982908.293378755,5261.572365897612,18941660.517231405,54426571.43135765 
 02/01  15:00:00,11.8,,8.673716321824562,21.118448303259452,32.33217290956049,21.049685641585107,32.46903259796873,21.080049045341262,32.40852023854304,15.399947768635428,46.299936020857864,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1122.8441982174281,4042239.1135827415,4522.654140834279,16281554.907003405,2704.992565539115,9737973.235940814,33401963.61836329 
 02/01  16:00:00,9.1,,5.888182652142129,21.05604155948158,32.298042371414034,20.910479875468333,32.58835995771336,21.195719232975208,32.022192451201384,15.402395249346384,46.066857252091076,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2155.410511695541,7759477.842103948,8121.584989120791,29237705.960834846,7385.70115101286,26588524.143646296,70650786.60731676 
 02/01  17:00:00,8.0,,5.622460508414327,21.254253481625245,32.22017967824106,20.93426991497406,32.85971741828063,21.13824252871526,32.450414563978356,15.39364980144783,46.54459201978599,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2736.824675637112,9852568.832293602,10398.759055214681,37435532.59877285,8320.34563746387,29953244.294869933,85823717.47326265 
 02/01  18:00:00,8.0,,6.462514297625927,18.33172522022689,38.68524526796023,19.31199949926128,36.343045624953895,19.143494220707694,36.74437743482792,15.388866287730313,46.53929993003408,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  19:00:00,5.7,,4.211413286274859,17.380379519319447,40.73601250449309,18.71680497853081,37.45045108677125,18.5646075105038,37.80871187040581,15.37527950917633,46.2824700625239,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  20:00:00,5.2,,3.0699183508746306,16.625231630867756,43.00746437863716,18.301753756690427,38.68334555104096,18.050877613254865,39.298756343023,15.360560784511204,46.62396934671179,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  21:00:00,5.3,,3.1611965403040543,16.220621350684496,44.12724850060765,18.090325132526182,39.19959415549082,17.761324895802183,40.020056503558195,15.347551960258606,46.66293726972763,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  22:00:00,5.4,,3.2459467002442666,15.921096099120989,44.72639576880393,17.92921855555871,39.376378895779226,17.522264215101323,40.399725622045324,15.33608189001158,46.43508224428233,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  23:00:00,4.5,,2.7965419465478374,15.60017270474708,45.90707770345738,17.72238111502206,40.11300503643913,17.254252421395,41.31695031068719,15.326838697993509,46.71882539737658,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/01  24:00:00,4.7,,2.9824139006992407,15.380086821445223,46.55932761214863,17.565565799040975,40.51155873106402,17.02733538408353,41.9145986308545,15.321165624255565,46.73585337062367,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  01:00:00,4.9,,3.0149030209554035,15.612401592851668,45.65108397866816,17.751958650415496,39.846458169301215,16.966721632931048,41.874665664136614,15.33509991957933,46.47061364367959,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  02:00:00,4.6,,2.7384049962958668,15.562097480125749,45.8146058655371,17.739019653403286,39.89295915799133,16.831316345630164,42.25081552078268,15.344127241273975,46.459967540866025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  03:00:00,4.1,,2.2771424032262675,15.33387275152098,46.507362452414746,17.539027360016558,40.41406937637404,16.606369934934452,42.874543769105394,15.342148169225474,46.482647815550926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  04:00:00,3.7,,1.9080194816558764,15.145406509279026,47.09120994256845,17.35310708207852,40.906372441471234,16.381065519219796,43.509555704333124,15.337103281838786,46.51449139849153,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  05:00:00,4.1,,2.1351253265878603,15.09530781370955,47.327972671250876,17.2943273151271,41.132352870435106,16.224159933547366,44.02576082727888,15.335218956856096,46.60354503972484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  06:00:00,4.4,,2.265639070611604,15.128068211166847,47.31285196332063,17.315433985783457,41.151007582838275,16.1260976666182,44.38142702929797,15.337017996648864,46.68157590541455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  07:00:00,4.2,,2.3715445853059594,14.98747871758645,47.65228425083689,17.19164841009335,41.395811371379466,15.947059038461328,44.806657091896255,15.336807570534738,46.59351715865203,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  08:00:00,4.2,,2.0835126778553095,21.472877802392098,31.994747507147462,20.84243605901465,33.10091203689345,21.26046409111682,32.349786727623226,15.338878091765364,46.67599825731379,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6025.032030494901,21690115.309781644,22158.608730074033,79770991.4282665,24564.887406857062,88433594.66468538,210994112.66970396 
 02/02  09:00:00,4.8,,2.704931036309547,21.193404096809985,32.33669801578027,21.092886686029694,32.53558075875975,21.391779924437376,31.94661231657948,15.343230220908683,46.68499548473815,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5012.20059436378,18043922.139709607,16540.381101041436,59545371.96374917,17216.582845936384,61979698.245370984,155076658.16536638 
 02/02  10:00:00,4.6,,2.5228090691629603,21.023780114127256,32.68777412253978,21.09537670049451,32.54430061488675,21.198524167017606,32.33884471910875,15.351169039672728,46.68370889935271,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3966.930163611779,14280948.589002404,13881.089588992454,49971922.52037284,13450.520868164718,48421875.12539299,125194162.4830758 
 02/02  11:00:00,7.6,,4.836541170715559,21.49041228327301,31.75707358810837,21.09605816332713,32.53425766962259,21.40876160781309,31.916083492247466,15.366858182244425,46.62425639266034,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3363.4339847445085,12108362.34508023,9620.210030465161,34632756.10967458,10232.233980110846,36836042.32839905,92863511.98128207 
 02/02  12:00:00,6.4,,3.3569913751290246,21.345098178687678,32.03315107095039,21.075778726317928,32.56618009358138,21.3402409833638,32.043110146484345,15.388118248575203,46.54822642751954,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2667.406122378203,9602662.04056153,7452.885436052746,26830387.569789883,7043.752443587617,25357508.79691542,68656176.00807425 
 02/02  13:00:00,8.0,,5.6239047282605155,21.279525355008943,32.21000019706301,20.979539426439764,32.808268014972626,21.19936959931024,32.36803215429865,15.393258727544207,46.602125973352,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2714.013283535208,9770447.820726749,8092.050807389355,29131382.90660168,6147.589163800004,22131320.989680015,67814613.01889826 
 02/02  14:00:00,6.3,,4.468359412383187,21.18730518505204,32.339976372790446,20.904915518578285,32.905249455463,21.22166286260648,32.272186362361964,15.393210820290845,46.5263193641824,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2407.5739292009735,8667266.145123504,7574.2644959447025,27267352.185400926,4754.372790411626,17115742.045481853,58944844.8622292 
 02/02  15:00:00,6.5,,4.255874626879865,21.120164707000256,32.478782976603675,20.920419008806682,32.87861174969086,21.05413731889019,32.60951497956927,15.394641158380916,46.52873377216934,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2184.2409333323553,7863267.359996479,6804.740471770303,24497065.698373087,4723.96645680375,17006279.2444935,54851791.44762563 
 02/02  16:00:00,6.0,,3.247889921424517,20.902204689828803,32.95466030007615,20.880028359358416,32.99965133531567,20.93056986156454,32.89721513928071,15.388898374516623,46.601317014841634,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1977.470505518903,7118893.819868051,7154.113079719723,25754807.086991,4269.314066779766,15369530.640407158,53603590.60807356 
 02/02  17:00:00,5.9,,3.315781766803318,21.035639183520686,32.64653423627113,20.89406325481176,32.931955404317215,21.162118131185306,32.39390107145027,15.37988275356345,46.57284584240172,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2428.710813164604,8743358.927392574,8704.741398980897,31337069.03633123,7276.411543397214,26195081.55622997,73639455.02217086 
 02/02  18:00:00,5.9,,3.7086325112148897,18.20880725224142,38.98277673105868,19.391116162446068,36.159047292264916,19.37422821153165,36.209462815529825,15.37474287033769,46.58152410595454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  19:00:00,5.8,,3.1507838057731616,17.605631242155667,40.5161531689863,18.900198098135615,37.35347244021029,18.894874431127487,37.36574724896296,15.36889504750948,46.715274486933836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  20:00:00,6.0,,3.8000029090739345,17.08933839021618,41.76283584728576,18.661916161398153,37.82445560006981,18.52846942592133,38.14231165375966,15.367162871576133,46.61090131471573,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  21:00:00,5.8,,3.465690738450091,16.674820444935687,43.01573444748803,18.45514805009823,38.44300397435973,18.215270792105315,39.02608847110801,15.365427742135303,46.768743814120754,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  22:00:00,6.0,,3.6467947701793646,16.395258996047765,43.78742742420645,18.29486535476058,38.83132729710962,17.984300485465003,39.59664199730616,15.365171366998213,46.76951428389845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  23:00:00,5.8,,3.6175844470187126,16.15963131185933,44.305179466976526,18.139542364448612,39.084002856995866,17.76638802218391,40.012726640278125,15.365878621465313,46.61474517460349,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/02  24:00:00,5.8,,3.6174195375412035,15.947892189275153,44.90199999603737,17.985072326483106,39.459812855773805,17.548534437661974,40.560550740557254,15.366808518609592,46.605263096516516,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  01:00:00,6.0,,3.4108038572934696,16.29168699099619,44.10828727186217,18.243221465455715,38.98438188121605,17.54021412872402,40.74811134950262,15.3857205148851,46.739386555383895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  02:00:00,6.3,,3.5182187939143446,16.30025171873098,44.07588184593456,18.277690223443233,38.89310038621437,17.44354669144681,40.99094807250913,15.398769265238952,46.69260070066507,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  03:00:00,5.6,,2.6604012879996923,16.06364607854057,44.738595013775594,18.06727750704302,39.4038177594163,17.211848557160423,41.58877749980777,15.399946151309287,46.68095615323232,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  04:00:00,5.2,,2.1533116892882855,15.865869439095986,45.30033084015895,17.865229093851152,39.90148649971496,16.979071917700757,42.1997597200787,15.397193313905507,46.68156623200901,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  05:00:00,5.4,,2.4031879727522223,15.763317469518844,45.516965000751775,17.76805416795449,40.074646969561684,16.803908740041273,42.59504907255567,15.395885147945341,46.601908891048524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  06:00:00,5.2,,2.3027487217162785,15.642737137763612,45.78759018577713,17.67077135544221,40.24889174740013,16.62954006150082,42.99238450772127,15.394550639931113,46.52231764092647,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  07:00:00,5.0,,2.210339554626447,15.488424243339924,46.44227006786442,17.54350082577736,40.74839676112402,16.43313194204807,43.720812936132745,15.391513217918265,46.73203376220159,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  08:00:00,4.7,,2.239989137025208,21.508542284365614,31.878616770606776,20.879173504626564,33.01064766871264,21.318468009368868,32.19869592335515,15.387782039562577,46.536327913571746,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5682.418178217991,20456705.44158477,20520.80633924642,73874902.82128714,22756.435641237185,81923168.30845389,195838640.63480645 
 02/03  09:00:00,4.8,,2.3296837088391062,21.182994964998887,32.34630910819533,21.08621711021575,32.53799970670549,21.34474799689697,32.027762033510875,15.386353744065987,46.540595661396644,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4694.970697446124,16901894.510806046,13554.9638456482,48797869.84433353,14691.744548039555,52890280.3729424,131766716.36453553 
