Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 02/03  10:00:00,5.2,,2.5417574962830156,21.378571937946607,32.11594345355729,21.01186952018756,32.84699121903435,21.250790243638555,32.368576020232936,15.389059356845772,46.762809020262736,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3873.039311598387,13942941.521754194,7000.903922281856,25203254.12021468,8424.853155487368,30329471.359754525,77195185.55747044 
 02/03  11:00:00,10.0,,6.125270472701889,21.102529862448392,32.51698833817181,20.903847509311518,32.916533033302,20.99342397148228,32.735717242202675,15.402521930899832,46.51140429166861,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2453.6724066136853,8833220.663809268,1128.890584185079,4064006.103066284,1768.7999220586457,6367679.7194111245,21405451.65142964 
 02/03  12:00:00,12.0,,7.103285052897115,21.301106057644745,32.132010812365436,21.343559842225133,32.04973150382787,21.166475163668437,32.39887855956111,15.422560174465437,46.464489165082966,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1899.7007215585204,6838922.597610673,0.0,0.0,0.0,0.0,7598802.886234081 
 02/03  13:00:00,11.3,,6.942431999785395,21.17473555475141,32.49783133741852,21.77361823994388,31.325645689043483,21.67402583705815,31.517667521273143,15.449218428516335,46.54783168085213,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,976.063893626505,3513830.0170554174,0.0,0.0,0.0,0.0,3904255.57450602 
 02/03  14:00:00,9.5,,5.031488318599252,20.93108958689819,32.870927734029124,21.99806728849815,30.791183924332778,22.134327536143445,30.536744049221447,15.474237928963973,46.310643880576784,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,537.3760091269642,1934553.632857071,0.0,0.0,0.0,0.0,2149504.0365078566 
 02/03  15:00:00,10.1,,5.2332161176733685,21.06076329092849,32.61425763279764,22.237419844269354,30.349396890882826,22.52509286213997,29.8232456726074,15.50017011576307,46.239826629912,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  16:00:00,9.0,,4.524322816388491,21.286354199578504,32.19771864934698,22.172900429339432,30.49937089760354,22.543324134810746,29.81981840185071,15.520718190289964,46.22534567837797,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  17:00:00,11.0,,6.275443527536291,21.31202537434186,32.10621298849869,21.970478105331257,30.838834677956626,22.27234774792308,30.27670723415768,15.536620031555332,46.11953760176353,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  18:00:00,6.9,,3.4596826643091383,20.206967722511884,34.366764322640755,21.301921825861356,32.12068709254938,21.307064989913695,32.11482959947077,15.537265541240613,46.104849667017774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  19:00:00,5.7,,2.8211871098436174,19.412539639235455,36.085479109029166,20.8260359754832,33.06145982970587,20.748779012934712,33.219353169996324,15.534034015531377,46.10067815460364,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  20:00:00,6.0,,3.3252067529772966,18.85427352263107,37.35725103652032,20.560605914988116,33.60142778992574,20.36292984073193,34.01424176804315,15.52746366566464,46.1144260918896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  21:00:00,4.7,,2.5387318520297755,18.30524281249425,38.66385778078367,20.27139321409226,34.20692678590524,19.981473751238955,34.82627792182923,15.513296430438555,46.15635034929019,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  22:00:00,4.3,,1.805231480721141,17.842921187531587,39.75212019290365,19.99256598376149,34.75679465347592,19.65567921621421,35.4908091840492,15.497406998964088,46.14316042712922,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  23:00:00,3.8,,1.3597107814909075,17.514432815378804,40.63695847441119,19.793161703846465,35.23496745938543,19.35445566550744,36.2090374018481,15.482918208215928,46.24638746209122,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/03  24:00:00,4.0,,1.5386960293088396,17.305196479552063,41.177662966950315,19.650361187016767,35.54861883858022,19.120948963003364,36.7394651919504,15.47133744436266,46.28076230375262,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  01:00:00,5.1,,2.5183872334021737,17.180126374221164,41.399165191621755,19.580215731838692,35.612948099774364,18.94725117886516,37.045310293415426,15.462962980336387,46.187706874186205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  02:00:00,5.7,,3.053031608959891,17.060566541295948,41.6872608229101,19.50401860509741,35.759196666312285,18.78401632854688,37.4012389212761,15.458121893294772,46.17256458012602,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  03:00:00,6.3,,3.667891529808269,16.94871773354516,41.957112698245226,19.423825636525365,35.915057568886695,18.62277073152743,37.75635680688696,15.456608492750076,46.147554078818956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  04:00:00,6.9,,4.20362504846065,16.856410865660497,42.17616807915828,19.334027241868966,36.09290370556944,18.469328747928817,38.09628059294038,15.457925850333643,46.1136842512079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  05:00:00,6.9,,4.2068948429960376,16.74412905628526,42.57655578603543,19.226228779728537,36.42040890774476,18.29972482449821,38.59308729059247,15.460152431727856,46.21411108715477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  06:00:00,7.0,,4.299552802896004,16.635226878252308,42.97110554527992,19.123354922411163,36.73923378734925,18.129314862525824,39.098292287300154,15.463181823960785,46.31164645667483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  07:00:00,6.9,,4.120806898204784,16.57643472819333,42.9332261806446,19.061556126524216,36.711105045844114,17.985068894412215,39.2726572711503,15.468545443115715,46.08227056936241,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  08:00:00,7.0,,5.117671246826091,16.03280364752445,44.65515624468952,18.613691618610858,37.929577858877295,17.664494914047772,40.260165206117506,15.459213730463475,46.323441599848316,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  09:00:00,6.0,,4.575233684787684,15.745381189536722,45.47494414557912,18.38222103520841,38.476815045908424,17.445083825546924,40.81515231895783,15.454970537661936,46.329394589323385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  10:00:00,5.2,,2.7615158108861024,15.462510695356801,46.19427770460452,18.267187797749852,38.66124760766426,17.35279466993362,40.953976845230045,15.453560651611198,46.22081716796686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  11:00:00,7.0,,5.519107173340914,15.68132613198449,45.66842982939596,18.56117221513192,38.05310500926938,17.608911276247014,40.400882597763335,15.463912708995215,46.309474163688456,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  12:00:00,5.9,,3.7086325112148897,15.713869434356022,45.57941898937868,18.65773151268532,37.82877732268993,17.78531195410107,39.9592923649754,15.469201584111486,46.299939447223785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  13:00:00,6.3,,3.6701674641316173,15.85770880553318,45.04996303253429,18.800326087534387,37.40007002246814,18.05156631649106,39.19788466035065,15.471210690457784,46.1794284460356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  14:00:00,6.5,,3.114895906537644,16.22867338028417,44.1172092494095,19.05441070595512,36.91311667092657,18.4518769080486,38.33144050128169,15.470302031764174,46.309504101725054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  15:00:00,6.8,,3.3736967795253117,16.684303255665508,42.85545424293328,19.271469561307523,36.416642068480655,18.831679093017172,37.430065146390575,15.469017758416737,46.313320715368384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  16:00:00,6.1,,3.569529526390404,17.020067497543835,41.79211071854357,19.326687050662407,36.15372959297177,18.989249002932333,36.922453473681315,15.468295283461934,46.13958005474941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  17:00:00,5.9,,2.9181035344315682,16.952781462759226,42.12488859262587,19.09210284815232,36.8211263087091,18.75593273039176,37.60246751448398,15.464480449496545,46.3206247495962,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  18:00:00,5.2,,3.4469519811381963,16.377783692267023,43.68391952223567,18.69936184882942,37.72654019969258,18.1020105297432,39.169670536723444,15.462196256238684,46.314575198571994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  19:00:00,5.1,,3.1257889784018245,15.872514296703361,44.96908344086502,18.42908446892661,38.24637560920732,17.694432896722354,40.05504485607994,15.459315593177477,46.17426052631809,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  20:00:00,5.3,,3.084771733394606,15.491216460098528,46.22873822212448,18.217568137659335,38.88220709530086,17.389208748033276,40.965604673157166,15.456738236399264,46.33079962223627,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  21:00:00,5.0,,3.035239701418922,15.628637657927861,45.735348532049215,18.37769319113042,38.41976095698039,17.298114816840062,41.12334413991934,15.470871789123839,46.200395359314705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  22:00:00,6.2,,4.293320338896476,15.250061523614582,46.771810723105595,18.098835523033753,39.02436543928219,17.06275781641585,41.66126553425583,15.465818146249864,46.126946674151455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  23:00:00,4.4,,2.6308748545351515,14.812415638751535,48.28524743648582,17.732746094911203,40.08110992094301,16.724570061203906,42.72204098987144,15.455594817956477,46.327539128013115,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/04  24:00:00,4.4,,2.6308748545351515,14.58816863483954,48.98880034518263,17.546076118357558,40.5556018919826,16.48646767950008,43.37348617458726,15.4519443314157,46.33839359005062,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  01:00:00,4.6,,2.5155833713667457,14.856093941885309,47.89131482972095,17.757308449605237,39.80466607160572,16.44351362424599,43.259567542245,15.468597635424297,46.04123570610407,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  02:00:00,4.0,,2.0387701860254364,14.852704719410722,47.86963463445855,17.778861335400773,39.723955815770864,16.33313111609519,43.53560745029652,15.479707695091976,45.97755041735633,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  03:00:00,4.1,,2.12976649334756,14.715958142100837,48.26186386164258,17.643688999367136,40.03748126035416,16.16257190333118,43.98265942222953,15.480610080489905,45.944487948738214,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  04:00:00,4.2,,2.2934604208538505,14.596222012389816,48.60379569797517,17.492732228732816,40.39365311387857,15.983417690586576,44.45887702294919,15.47838461708606,45.92016939260946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  05:00:00,4.3,,2.3166288846259686,14.497849274598853,49.10154426786705,17.391361464932505,40.80924416403002,15.819193036851805,45.1006908020711,15.478063304335715,46.0973687239455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  06:00:00,4.5,,2.4306803906069154,14.375372512912783,49.68134261744482,17.272311549197887,41.27485560583725,15.649515194504671,45.76770747242335,15.477798673069934,46.27440687084877,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  07:00:00,5.5,,3.4889538509076448,14.381215858789984,49.289336313466556,17.253780627289036,41.012727779264004,15.559773876474502,45.68579887790976,15.481721113445941,45.91509002562286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  08:00:00,5.9,,4.097089731007013,14.341404496688023,49.79069602598443,17.213558782863338,41.428604852274404,15.457828207415924,46.33374281987124,15.485184639355804,46.25248404589631,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  09:00:00,6.8,,4.93241739482113,14.407037952203932,49.586770873326124,17.33335343563259,41.12170492061216,15.511704568743749,46.18049753600047,15.492073972568443,46.23869019523422,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  10:00:00,7.2,,5.134635395027036,14.570757388981628,48.80722908180304,17.487048803627363,40.5105770328428,15.620931797002136,45.617659292291606,15.503102667977299,45.963613985448646,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  11:00:00,10.0,,7.898129945658474,14.916143475468953,47.99039449631037,17.895259225162732,39.695755338278275,16.01442945479765,44.725274043437736,15.522610673820367,46.154366320219104,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  12:00:00,11.0,,8.35011811673017,15.389941663461919,46.55650896213577,18.433472982805192,38.38105563300714,16.63553548723286,42.995661276213525,15.54983947454524,46.08045949237746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  13:00:00,11.0,,8.440320292693375,15.79602822122234,45.16068009930524,18.65976150552979,37.67371347141283,16.952654580912494,41.95192601659131,15.579414225329185,45.79114764665211,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  14:00:00,11.0,,8.824066366351822,15.939103723423454,44.94614617586499,18.5726458532048,38.04685194745115,16.888454672837355,42.30887558139766,15.611072994428822,45.899912846881534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  15:00:00,9.5,,6.98713799094447,15.32082056359804,46.77374358473999,17.883050710850227,39.74176840657861,16.468364002672075,43.46200794672441,15.615278473060979,45.89366405740459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  16:00:00,9.9,,7.066399684494061,15.108202028450558,47.13157753160217,17.61799853943527,40.165862260303086,16.210438971224047,43.91788684405231,15.61439017189657,45.62407410580585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  17:00:00,9.1,,6.265915829311386,14.790174471163102,48.40140351572443,17.3772003299051,41.030473960063176,15.874479346218164,45.145176323601014,15.607654935039228,45.92221917393091,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  18:00:00,9.2,,6.803642763851401,14.562881453479228,49.116282484685804,17.24355913192858,41.378459794004705,15.641677404779514,45.82219676851051,15.598057740415722,45.950478367504914,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  19:00:00,9.8,,6.883597253060769,14.385482797780991,49.367987162253435,17.138095493107603,41.391546936698326,15.487806809673854,45.98310014204275,15.589405454486997,45.684464744786986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  20:00:00,12.0,,9.258453582111379,14.47374195859435,49.393546831726745,17.21616498587807,41.444734768759325,15.4942410679323,46.25124501017054,15.593045713006887,45.959111977422914,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  21:00:00,9.1,,6.265730298698036,14.124049705872082,50.52612213793792,16.940211319125602,42.176564810994535,15.259188824350861,46.95523347122829,15.590316741550675,45.9671535400173,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  22:00:00,9.2,,6.435087269963165,13.924706056529473,50.792523921108625,16.762597904723854,42.328805724712375,15.0681867784019,47.17263281107282,15.588795700461729,45.62115323911939,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  23:00:00,9.1,,6.623413932399777,13.851566784015935,51.426519590660035,16.687663423699103,42.85756543349862,14.948983895320328,47.90134008457552,15.588525354173456,45.972432043046354,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/05  24:00:00,11.0,,8.35011811673017,13.951703195582017,51.08626176339146,16.7521028634416,42.676744831893465,14.940512607740898,47.921099735514424,15.5942552872599,45.949419343486156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  01:00:00,11.6,,8.58735892157809,14.157218064119293,49.92329995996088,16.958891244232074,41.71392179670742,15.002468231758995,47.269793944943864,15.608939915024603,45.46335112065798,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  02:00:00,10.7,,8.255639878158455,14.18779811403042,49.85128340258894,16.982061805320125,41.67511546435029,14.966194798418524,47.40589440247024,15.621873096548493,45.45015790543112,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  03:00:00,9.7,,7.7915904999787555,14.102168383651287,50.155822109697155,16.859103935206644,42.024105150032774,14.84555120275195,47.80166599543579,15.628221877927405,45.456136482646514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  04:00:00,8.8,,7.382257834195052,13.766261471897819,51.29062265036602,16.506565139692967,43.00055325129787,14.62606582386919,48.51013276625165,15.619854762366767,45.504999591756764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  05:00:00,8.4,,6.497442755240138,13.848452400046671,51.21208962590615,16.53885283872349,43.075958018794914,14.560528454126256,48.9024999408604,15.626485609648917,45.660247176354396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  06:00:00,5.8,,3.6174195375412035,13.183135397774034,53.69086765815442,15.994290282505034,44.77205498876343,14.172605276867436,50.339866901783225,15.608298441732124,45.888764526388385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  07:00:00,4.8,,2.6951764986901874,12.769473378354638,54.702726825100534,15.638398280958484,45.421355745677175,13.814504144105449,51.095906340687236,15.585441525316325,45.57576360378103,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  08:00:00,4.7,,3.708965301761608,20.732264163073573,33.79756742867111,20.24521538066065,34.46763487877163,21.032164619213255,33.16171545190105,15.577932737737028,45.97817309047427,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7439.814513919961,26783332.250111867,29048.461109262258,104574459.99334414,30512.649134252482,109845536.88330893,268003699.02973884 
 02/06  09:00:00,4.3,,2.174751888598636,21.003963360706052,32.703177173136275,20.92510139201037,32.86156494862509,21.37682700813534,31.967728514092386,15.562624902952148,46.01718150770652,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.52922053,27614.789844358045,99413243.43968898,27552.023030416836,99187282.90950063,250481395.4204557 
 02/06  10:00:00,4.3,,2.1652455122247103,21.36406482946143,31.734602574676764,20.944526606490307,32.55876163891127,21.559149978150504,31.353827664965877,15.548995166701891,45.6880655514304,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6113.8528090778855,22009870.11268039,24457.15392223933,88045754.12006159,23063.37474914195,83028149.09691101,214537525.92183667 
 02/06  11:00:00,5.5,,3.266633637313794,21.33591156267272,32.041459015811995,20.983539704772248,32.74216675317027,21.41901972862737,31.878665263836428,15.546410460367671,46.06504764280021,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5165.451184151264,18595624.26294455,21347.16110485918,76849779.97749305,18941.634340638535,68189883.62629873,181816986.5185959 
 02/06  12:00:00,5.4,,3.632709239907296,21.040327246151374,32.628084612001146,20.967219961134365,32.775034477314335,21.168511694524796,32.37221444282035,15.54817795402663,46.05982702030987,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4173.817026220513,15025741.294393847,18880.90238904898,67971248.60057633,15318.02309420174,55144883.13912626,153490970.03788495 
 02/06  13:00:00,5.1,,3.271177280744706,21.27601949673653,31.89452734272924,20.971375685431926,32.4968293504869,21.32493192415902,31.799000139576382,15.55004047132546,45.67507188875382,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4315.341638743483,15535229.899476537,17549.857431782417,63179486.754416704,15300.139375502982,55080501.75181074,148661353.78411552 
 02/06  14:00:00,6.0,,5.031992233997606,21.15222868402309,32.39993342910148,21.01963011870067,32.66491602617513,21.26200143716313,32.18239568005312,15.55800246603135,46.02420267959409,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3454.8857675562904,12437588.763202645,15496.087729330813,55785915.82559092,12170.368184918054,43813325.46570499,124485366.72722062 
 02/06  15:00:00,5.8,,4.9871536574097775,21.331916025376696,31.89102037611584,21.104244993362176,32.33969998321397,21.255888498323,32.04006706668242,15.583473592540587,45.72873750169406,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3035.2839905156447,10927022.365856322,12728.317354308138,45821942.47550929,11122.344414204952,40040439.89113783,107543783.03611493 
 02/06  16:00:00,3.7,,3.08838140215272,21.047414429572495,32.296413951287995,20.88130610507145,32.62795319558444,21.212341901292884,31.970977252964467,15.58133806630253,45.51460295513322,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3445.5994697220626,12404158.090999426,14503.30271096868,52211889.75948724,12580.894665041113,45291220.794148006,122119187.38292742 
 02/06  17:00:00,3.7,,3.227685044099385,21.23854326026946,32.22411154483847,20.963856030863223,32.77238848754603,21.20241897623366,32.29562283015216,15.570483519078609,45.98077356991991,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3957.454107401117,14246834.786644021,15978.914734266858,57524093.04336069,12771.052392643403,45975788.61351625,130829684.93724552 
 02/06  18:00:00,3.1,,2.5715420146267904,18.129886027132,38.96959624403938,19.011379475506853,36.83860158321597,18.722903979494284,37.53602769356841,15.58607757094003,45.70223730554024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  19:00:00,2.5,,1.9182103873521255,16.408057582592843,43.16424992471377,17.909795559655468,39.23941831166618,17.70262140067803,39.75303382575925,15.56203088393045,45.53980563184344,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  20:00:00,2.4,,1.5648724117947748,15.6740046090178,45.679042665782504,17.48509187855515,40.70695488286806,17.16313093624479,41.5453364727628,15.550271746190887,46.0404036781744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  21:00:00,2.4,,1.952816677478457,15.254948112507398,46.92227248126024,17.280338905464774,41.236656922702,16.8761244281253,42.30667735208155,15.540844149911425,46.06824690431937,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  22:00:00,2.7,,2.309916075138001,14.982735811551368,47.260754492522395,17.151988959709463,41.146343905985454,16.656818131022135,42.45963936757754,15.534568828312942,45.61390729591537,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  23:00:00,3.6,,2.990832398924552,15.413470044410587,45.999269409704645,17.543109985778358,40.166824706558145,16.700731259816653,42.36683627735049,15.552889411137073,45.58777584946971,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/06  24:00:00,3.2,,2.3990721343930077,15.363606972969055,46.173119211969684,17.528607428996914,40.226774626808,16.55631471682485,42.78378569948565,15.561503448259943,45.59047663848169,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  01:00:00,3.2,,2.196189393675462,15.175115899224977,46.763945756741776,17.350296236528852,40.70702487255013,16.344076358385653,43.391980148594065,15.561860273996011,45.61684058477174,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  02:00:00,3.7,,2.88365865970676,15.061260749388666,47.237097958413486,17.23447143647292,41.11894264834419,16.169650107258345,43.99779097822938,15.561886972445823,45.74198200089432,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  03:00:00,3.4,,2.730511518416112,14.912916059352789,47.821648009366804,17.10963227901446,41.55914673657324,15.978105332342968,44.66169600719985,15.56206506919412,45.867150960050175,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  04:00:00,3.0,,2.5411964944830054,14.740238209187392,48.48918398513509,16.962607132094377,42.06277670153716,15.773876398362226,45.372467008976294,15.562236328999761,45.9918628237127,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  05:00:00,3.0,,2.804123846508771,14.657556203277794,48.74868935543593,16.883913094968268,42.27329626565909,15.61859876995535,45.825988615615515,15.563142828308782,45.98918975878576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  06:00:00,3.0,,2.9999960820701035,14.076552619936036,50.61954631066042,16.42391391084072,43.52957862410151,15.309925161454021,46.74350779778385,15.546482612704448,46.03835023885436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  07:00:00,3.1,,2.8370431425345304,13.781826423757238,51.435432222921676,16.165456825244522,44.11413142455207,15.065062134611894,47.33774662677719,15.536686093049383,45.92481907237808,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  08:00:00,3.0,,2.9999960820701035,21.28662544012251,32.52535742808946,20.53121814325967,33.80400336916725,21.105716131633933,32.74639116980601,15.53772484202033,46.06421113159504,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6953.457254715214,25032446.11697478,27005.53004542237,97219908.16352057,28066.56375205461,101039629.50739662,248102204.20876878 
 02/07  09:00:00,1.9,,1.8999974377189826,21.109554778588496,32.473514347090614,20.904869486559704,32.883299997347095,21.371738800047247,31.955290099921815,15.534350548384706,46.074180543424376,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6803.339270742871,24492021.374674335,25117.874035455352,90424346.52763925,23204.617392666285,83536622.61359863,220503322.79545805 
 02/07  10:00:00,1.4,,0.35147770564983183,21.35916785510249,32.00338302038698,20.974136499569013,32.76886768963418,21.46876443585152,31.789187270447293,15.525999321200985,46.136281424102876,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5813.339262495667,20928021.344984405,23103.48684455658,83172552.64040369,20203.820161653523,72733752.58195268,196482585.07482308 
 02/07  11:00:00,3.0,,1.7400941868637763,21.393843583587717,31.911203162436003,20.971553140704955,32.74746251181487,21.504698275686575,31.694483684861677,15.521948477134726,46.11084423486565,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4966.326454734137,17878775.237042893,21013.186303983326,75647470.69433996,17985.135090958756,64746486.32745151,175858591.3987049 
 02/07  12:00:00,2.0,,0.7937328491907405,21.345714655632875,32.00396431075873,20.97722614873765,32.736089021525046,21.422248551163996,31.85411767465135,15.517740486763685,46.12329128583791,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4625.474102486567,16651706.768951643,19274.30721995634,69387505.99184284,15993.817270657111,57577742.1743656,159574394.3724001 
 02/07  13:00:00,2.2,,1.0514100887257258,21.344181988096246,32.16594830278247,20.960011949747628,32.931643440938444,21.41633847185249,32.022787377035044,15.513541396653423,46.362285203652306,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4069.1511428983504,14648944.114434062,16980.762338041135,61130744.41694809,13198.626464271661,47515055.27137798,136994159.78084457 
 02/07  14:00:00,3.0,,2.1429697364185936,21.239661907241498,32.21268119877046,20.97474180630672,32.741062632878084,21.30451505651452,32.08482835278829,15.516046023902149,46.12830431423809,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3437.0875745329,12373515.268318439,13832.664362322994,49797591.70436278,10134.885029705816,36485586.10694094,109618547.86624685 
 02/07  15:00:00,4.0,,1.8287651301660888,21.222200643258095,32.25523600030613,20.935206916790342,32.82549466413351,21.279144809806713,32.13990824587901,15.517655606139616,46.13017626342644,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2908.64788610883,10471132.389991786,12245.855269529473,44085078.9703061,8027.052173063914,28897387.823030088,92726221.31480888 
 02/07  16:00:00,2.8,,0.6097043041173096,21.06162648759107,32.79019708173824,20.89297834227154,33.13197301390632,21.18958832790851,32.53354991229798,15.512973716612521,46.454035049016184,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2929.322624625993,10545561.448653575,12239.655095416569,44062758.343499646,7884.82369634137,28385365.30682893,92215205.66553572 
 02/07  17:00:00,2.8,,0.39450708279293795,21.136477532031563,32.42991291062984,20.877857069955915,32.94619576645863,21.219879764281057,32.261514186615514,15.506657879965697,46.16936923019391,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2677.918208175739,9640505.549432661,12350.184165573868,44460662.99606593,8102.233021771277,29168038.878376596,92521341.58208354 
 02/07  18:00:00,1.3,,-0.7932951321674807,17.721690971787954,40.192372112520324,18.6249237098113,37.93225828497837,18.73531982897316,37.691159996994664,15.495337008630274,46.18962584975889,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  19:00:00,0.4,,-1.3092692671531776,16.85875354145431,42.687066211212475,18.017861022459833,39.671544583499944,18.152619251521024,39.33667124115806,15.482901289548588,46.601684300303,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  20:00:00,0.2,,-1.4919229847212647,16.092083586799006,44.44949038948539,17.625749999280522,40.32407890023098,17.650513028727957,40.262088977548714,15.470373967310353,46.25035402073307,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  21:00:00,0.0,,-1.3020118330285084,15.623029723463238,45.79350579373664,17.39769230945333,40.90198357789443,17.32791199692413,41.083090733390705,15.459599497382023,46.27520626317417,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  22:00:00,1.5,,-0.3540811853930239,15.33843090269522,46.916534656215184,17.267374844662488,41.487824979586435,17.069596344245124,42.01065673929818,15.453481953318727,46.571256877480366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  23:00:00,0.5,,-1.099634996746388,15.500097994589343,46.44213268932674,17.405665646677672,41.13541291505349,16.90159596620924,42.46970000894467,15.467879838596279,46.53823104948709,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/07  24:00:00,1.4,,-0.1824676195611907,15.47601704225474,46.523916510863835,17.419729466671164,41.107682982325116,16.74254600747562,42.90994717665685,15.476826557926264,46.52150105419304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  01:00:00,1.8,,0.41684875509713504,15.342590912590946,46.93467070965276,17.311353891277726,41.39961236652015,16.565297834642198,43.40596222117066,15.476129330388787,46.53403493324263,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  02:00:00,2.1,,0.37030359458478446,15.244596519687807,47.15975833232147,17.21856081033574,41.58046671413078,16.39045085279673,43.82549085587993,15.474196823173315,46.469477285397396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  03:00:00,3.1,,1.0840752586533842,15.196833256399902,47.2332050768606,17.17264485026871,41.63839486059627,16.244590158951887,44.16790921339454,15.476400851630808,46.39258797387667,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  04:00:00,3.6,,1.1823452320896444,15.14491334235543,47.31936282474118,17.12147156292331,41.710239621957584,16.10527672345042,44.49476906848708,15.482056232614001,46.30546311833491,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  05:00:00,3.7,,1.3430484139288958,15.013580274756812,47.698531482212594,17.010978014809822,41.9835036202713,15.935918820713992,44.95760526350027,15.48805241943973,46.26581307242505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  06:00:00,4.2,,1.7914802378791992,14.931303423391636,47.92936922238136,16.9122783086972,42.22719176236912,15.778715869860497,45.39056816025283,15.494888095421853,46.22369876939159,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  07:00:00,4.5,,2.5759277623414345,14.889548315540532,47.98500477518122,16.855069451048763,42.31594654183797,15.644153284217746,45.71339904813214,15.502338699879378,46.13093484257244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  08:00:00,4.2,,2.517660547780577,21.24166345954847,32.47411127393738,20.623562110265283,33.57937637169207,21.122310666061544,32.6597308194659,15.486391985070455,46.24273322550275,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6749.523796475302,24298285.6673111,26138.548596644818,94098774.94792137,27095.154596370307,97542556.54693313,239932907.95796174 
 02/08  09:00:00,4.3,,2.247937422935244,21.145722295463692,32.42512573592385,20.972686110542185,32.77036429997333,21.405166339693306,31.914393591443645,15.483704925044123,46.25687456922092,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6079.024909553656,21884489.674393162,23610.203091408795,84996731.12907165,21657.612356021615,77967404.48167782,205387361.42793626 
 02/08  10:00:00,4.4,,2.7034729269035105,20.93003363628809,32.84601929344189,20.980427538102994,32.74439676938782,21.198070188494274,32.309552357633734,15.487162232829213,46.23474511164293,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4957.1157296424035,17845616.626712654,22207.398783692966,79946635.62129468,18789.037559748125,67640535.21509326,183814208.29233396 
 02/08  11:00:00,6.3,,4.468359412383187,21.453873246111126,31.815144947480004,21.016311676593077,32.680637759757396,21.44887211199653,31.824682395012456,15.497813197246987,46.21502665849168,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4384.635111885276,15784686.402786992,17349.992288808065,62459972.239709035,15356.971649700241,55285097.93892087,148366396.20157433 
 02/08  12:00:00,6.9,,4.620396863320755,21.32057402503387,32.08198988019413,21.020210579867104,32.67752039945344,21.403976820721233,31.918212885936015,15.51110817741116,46.18226528666566,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3633.9149111579873,13082093.680168755,14150.337769973688,50941215.971905276,11290.218761456625,40644787.54124385,116297885.7703532 
 02/08  13:00:00,7.4,,5.1551523594962,21.031573800380393,32.54809623786102,20.97751854188266,32.65641919354671,21.16685293698132,32.278774724085466,15.524593289114332,45.99171332289863,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2823.9052653387894,10166058.955219641,11938.920104201792,42980112.37512645,8501.986675326832,30607152.031176597,93059248.17946965 
 02/08  14:00:00,7.8,,5.85989358464855,21.151940434417,32.418474100500035,20.993279364146858,32.73600894496808,21.172409214713323,32.37776244620454,15.53815491408923,46.10837243004461,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2839.900825607753,10223642.972187912,11635.866573677007,41889119.665237226,9087.607023765242,32715385.28555487,94253497.6922 
 02/08  15:00:00,7.2,,5.303045111184038,21.119027245104817,32.46672105785562,20.976029326268186,32.753252181198945,21.214026628313665,32.2779275356917,15.546995744759592,46.057642894854986,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2789.2795514827826,10041406.385338018,12050.30823892308,43381109.66012309,9834.16477395214,35402993.1862277,98695010.25743201 
 02/08  16:00:00,6.6,,4.74386176281464,21.104765712573236,32.40607341505248,20.952319513331375,32.71109684113149,21.13860153362756,32.338806290031975,15.550114102131078,45.922174799310476,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3004.1694332802376,10815009.959808856,12511.77752950547,45042399.106219694,9972.653817161316,35901553.741780736,101954403.11978808 
 02/08  17:00:00,6.3,,4.468622927619365,21.118314010971716,32.48548143632522,20.952574473216938,32.8180356977384,21.153691264657837,32.41499116691579,15.54947565502434,46.07491101017461,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3137.281862427919,11294214.704740508,12842.845803063743,46234244.89102948,10719.923248376941,38591723.69415699,106800203.65547441 
 02/08  18:00:00,5.5,,3.7259668413690803,17.799192594252247,40.03338630474286,18.800170320164124,37.555094967243015,18.787427483718297,37.59771849164169,15.545168919666974,46.08763748376503,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  19:00:00,4.9,,4.117110544556687,17.155987882175136,41.5323059509639,18.34826462472076,38.525232141850175,18.26441721377901,38.728813890279255,15.542902073687063,46.028102883921065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  20:00:00,5.0,,4.99999999306913,16.72291541791197,42.720634291617,18.127199824017488,39.0923852869298,17.895995516936424,39.66556274483531,15.543550774089606,46.06025026348712,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  21:00:00,5.0,,4.99999999306913,16.437799611984172,43.50184002628863,17.98673713878691,39.43907322343792,17.656976341913875,40.266972044183184,15.545139934548132,46.05555605589738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  22:00:00,5.0,,4.858649986503301,16.18530872919867,44.275321572552514,17.8320960637619,39.88585781921275,17.441202778361575,40.88172544575454,15.5471418022123,46.12011741194303,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  23:00:00,5.0,,4.502182999543539,15.938578896461467,44.909830898864186,17.65580786578875,40.26993955877657,17.217479722108575,41.400888467090155,15.548073057376968,46.0468944060899,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/08  24:00:00,4.9,,4.5468140296963275,16.302763067358875,43.931324787932425,17.92658708953466,39.63657223708267,17.209515481130637,41.47112609739911,15.566449094759868,46.04747000234778,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  01:00:00,4.8,,4.519049819277492,15.689346417904176,45.74571631250261,17.524947451944847,40.703610733407345,16.887390095067552,42.37820948460603,15.56136623628717,46.117766310967184,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  02:00:00,4.9,,4.546993451802363,15.898453402333372,45.1232417753989,17.59999285928867,40.49999791020682,16.793828747285133,42.62057695674626,15.569895833828522,46.08262968098814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  03:00:00,5.1,,4.744150051655022,15.94444235662671,44.981529071769714,17.653878440263615,40.35426360453287,16.700094095278367,42.866344275082305,15.57803873892765,46.04913665959,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  04:00:00,5.2,,4.7707743459861645,15.34701073724112,46.729752234721175,17.201203690425714,41.51817932869298,16.393370616766198,43.70250105333449,15.565033363800293,46.07763231172524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  05:00:00,5.6,,5.163826206766531,15.557229264742633,46.063824585927215,17.286640870039985,41.25947101336413,16.31402334039408,43.88814008788792,15.573227550577494,46.01659728627428,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  06:00:00,6.0,,5.482397359505887,15.16610639540042,47.19869578969235,17.024032793947683,41.91801680300403,16.09601409409364,44.46714029716652,15.56844105680167,45.99340797425518,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  07:00:00,5.8,,4.688556089573759,14.870591597884399,48.052146357285565,16.7674091658598,42.55967947649036,15.845869841789284,45.134858268998784,15.562799568345337,45.96043545889556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  08:00:00,6.4,,5.031003494519085,21.516592084909966,31.94990079631433,20.74376784845115,33.349839398766484,21.307457760813413,32.29152132425536,15.564772701978992,46.02973868962753,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6147.692481205005,22131692.932338007,24189.328754554444,87081583.516396,24763.985403567407,89150347.45284265,220404026.55730736 
 02/09  09:00:00,7.9,,5.952732143591566,21.167658022892574,32.39422500714748,20.99816099401019,32.7320485352784,21.3704327954747,31.993697801115264,15.569915037426107,46.02117695614893,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5402.852890915873,19450270.40729714,20909.29560727311,75273464.18618318,19466.35674426466,70078884.27935278,183114020.9698146 
 02/09  10:00:00,7.8,,5.77500709585122,21.36105021052699,31.96124207841496,21.06679679584764,32.54363476168692,21.446168287262154,31.794970434597836,15.575092179606024,45.93602839709756,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4491.436222269078,16169170.40016868,18371.324613066285,66136768.607038625,16360.3928398399,58897414.223423645,156892614.70070106 
 02/09  11:00:00,11.0,,8.35011811673017,21.069086440004483,32.58854042358756,21.04407361573286,32.63866209346594,21.150784443702683,32.42543530986174,15.590389853466409,45.960806064456285,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3108.163543716333,11189388.7573788,15026.240401929887,54094465.44694759,11509.237784595518,41433256.02454387,118574566.92096695 
 02/09  12:00:00,11.0,,8.35011811673017,21.23591171401342,32.25645830341885,21.037718455742734,32.65141080455456,21.262544472325654,32.20379740577003,15.60844507628222,45.90764459693049,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3128.3440831290427,11262038.699264554,12712.840286696095,45766225.032105945,10946.025274946249,39405690.989806496,107148838.57908556 
 02/09  13:00:00,11.4,,8.61242642930237,21.124485281190363,32.3785159389399,21.0517663649228,32.52347144445074,21.22959422268893,32.17028160656137,15.62577436805493,45.71644753371445,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2404.184503105742,8655064.21118067,10891.18474733048,39208265.09038973,8037.569292444045,28935249.45279856,85331754.17152105 
 02/09  14:00:00,9.2,,6.714353751538076,21.14296002457225,32.44534355461013,21.004126874576098,32.72325311602861,21.19407958352895,32.3436841426809,15.633380788958073,45.84045142929561,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2669.5011165794945,9610204.01968618,11457.10005742727,41245560.20673817,8958.75550354419,32251519.812759083,92341426.71020381 
 02/09  15:00:00,8.5,,5.986670978959072,21.164556719765,32.29895025870505,20.9982271418716,32.630658799727065,21.209136818710036,32.21069194054349,15.63275149372701,45.69600939250959,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2792.9207702044437,10054514.772735998,12267.68189170001,44163654.81012003,9819.50017135222,35350200.61686799,99520411.33302669 
 02/09  16:00:00,7.8,,5.68741199597764,21.126875989403203,32.306779521044135,20.996589883924173,32.56642207904561,21.177970362606104,32.205592654460716,15.627840707091535,45.61581597762598,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2865.7172182452605,10316581.985682938,12408.83693050081,44671812.94980291,9881.271756906592,35572578.32486373,100623303.62261064 
 02/09  17:00:00,10.0,,8.43746241075029,21.20277760039959,32.317467663244514,21.05697137863626,32.60812136868678,21.19231382613984,32.33822888615062,15.632012779217746,45.831769449294626,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2675.633090924775,9632279.12732919,11127.984841176609,40060745.42823579,9197.801749147702,33112086.29693173,92005678.72499634 
 02/09  18:00:00,6.8,,5.330600715454579,18.15006617254089,39.1388642307789,19.034162806504284,36.99810003679569,19.012266771553517,37.05862318095448,15.62667578262858,45.84133066656268,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  19:00:00,5.2,,3.369535589701589,17.187610572166303,41.397251733403834,18.30077591870587,38.59120521953197,18.307787131635994,38.57414909479054,15.616242253118557,45.75097851238661,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  20:00:00,5.3,,3.084771733394606,16.575758283730835,43.135199448484784,17.926050372382505,39.60179201608581,17.826977616475908,39.850208089213716,15.604805396229363,45.89290999618972,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  21:00:00,4.5,,2.7965419465478374,16.16675224782115,44.27315981703879,17.700987574329748,40.167012705963714,17.505888155071947,40.66467487512661,15.590003800700117,45.93647466463098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  22:00:00,5.2,,3.6729973642109432,15.963588108283682,44.94769681679036,17.603769102067933,40.501138537509966,17.321764740149465,41.229159191048815,15.581063679814166,46.06191772615623,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  23:00:00,3.4,,1.703827818906061,15.514739994842849,46.14678161921138,17.300446423385466,41.184795838675456,17.004143127281083,41.96489792692576,15.568946596803247,45.985305939264855,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/09  24:00:00,4.0,,2.2599523842817155,15.280483993322477,46.83796573235558,17.13334497648311,41.61604083613495,16.76749498488858,42.59303726130322,15.560729533732788,46.00292246170322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  01:00:00,3.7,,1.8431024829089293,15.061956863315109,47.61460732368394,16.973546785261718,42.140271277702105,16.537472292279244,43.32393185626382,15.552963498521335,46.13599881676277,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  02:00:00,4.8,,2.855370761551356,15.450460537436994,46.439119325089536,17.259071300408813,41.38324232669905,16.548020092396786,43.29222793593972,15.568397524747102,46.08753325695599,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  03:00:00,3.4,,1.6363335915512762,15.333797325007467,46.78425571485105,17.194279964258442,41.55031157200186,16.377811866465244,43.761672167248896,15.573560980637454,46.069913820999304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  04:00:00,2.8,,1.0814546263615772,14.58718912965895,49.09229122120888,16.59344516304381,43.16648057562478,15.959182087969136,44.94574402765775,15.547954163266596,46.14279319146915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  05:00:00,2.8,,0.944589118552436,14.706268944384565,48.66001743595122,16.642878608901675,42.98239703778367,15.823206214384422,45.28938900018885,15.55068553689464,46.0869400524825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  06:00:00,2.6,,0.6244785285291307,14.168503212684234,50.3330189706064,16.247991592871678,44.03272167989015,15.493931954348476,46.2079984533858,15.532457170672881,46.09303603434369,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  07:00:00,2.0,,1.624225745829106,13.964241166011691,51.153122639629686,16.075800415487056,44.649925509766106,15.279361154397463,46.987141583694,15.521772980194692,46.26153923642145,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  08:00:00,2.3,,1.4683475587702852,21.35636120888186,32.364794701304675,20.41946166297777,34.03808362777988,21.23196312877432,32.479775869859274,15.520352232764727,46.115565212851024,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6846.950165126542,24649020.594455555,27657.647518694248,99567531.06729929,27060.652179435878,97418347.84596919,246260999.4530267 
