Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 02/10  09:00:00,2.7,,2.24694629165682,21.091393652014425,32.50510208979757,20.93212849948999,32.823470855246185,21.33069466897355,32.03120583570883,15.52299701034551,46.101111077352144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6366.029016543078,22917704.459555082,22852.76209574295,82269943.54467462,20254.386634059963,72915791.88261585,197892710.98538396 
 02/10  10:00:00,2.3,,1.2758641488121318,21.331646244413086,32.15712381791607,20.992603286862675,32.83353822873417,21.41144214408672,32.00022882167553,15.523051097555236,46.28853835906206,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5259.713686830482,18934969.272589736,18313.057971550752,65927008.69758271,15524.928531360445,55889742.7128976,156390800.75896668 
 02/10  11:00:00,3.6,,1.5366704849256918,21.354610207815604,31.99747404781013,20.962014159561107,32.77610097705322,21.41992217487129,31.868632251051437,15.525373706096463,46.113976689042005,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4441.331583063391,15988793.699028209,15516.307045906578,55858705.36526368,12227.51081717876,44019038.94184354,128740597.78459491 
 02/10  12:00:00,3.5,,1.7965633565096808,21.284173032783066,32.134063077236235,20.964615740277843,32.770892497449566,21.312253505016415,32.078759022383636,15.529326701312787,46.102286754950434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3863.747935500599,13909492.567802157,13069.919676171721,47051710.83421819,9978.224346333727,35921607.64680142,107647567.83202419 
 02/10  13:00:00,3.4,,2.5980395745607003,21.290452580613973,32.24830372397297,20.9348136981004,32.957760396727565,21.317393950778836,32.19319731495247,15.534904439158232,46.26377602418473,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3179.874748396982,11447549.094229134,11372.93589035362,40942569.205273025,7988.983999240251,28760342.397264905,90167178.55196339 
 02/10  14:00:00,3.3,,2.0240561074251238,21.161458407163018,32.37693235776183,20.91586166846126,32.86933209340288,21.20345308673094,32.29357936722995,15.537956053297924,46.07677926311117,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2963.4091008882115,10668272.763197562,10519.937074251755,37871773.467306316,7326.3435242990145,26374836.68747645,83238758.79775593 
 02/10  15:00:00,3.2,,1.5183221304544212,21.17587162912885,32.35513493851195,20.876787807805826,32.94836365484238,21.20338895104421,32.29461593124982,15.536997386344723,46.079612261595294,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2542.664203138996,9153591.131300386,9511.08689841311,34239912.8342872,5979.230035676475,21525228.12843531,72131924.54891433 
 02/10  16:00:00,3.1,,2.507933213083191,21.03981691743389,32.757426194012154,20.871616742972293,33.0979785046459,21.011260027077196,32.81496763756216,15.538249493984626,46.27041428074244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2168.14973394334,7805339.042196023,8192.448227059498,29492813.61741419,4538.725770880465,16339412.775169672,59597294.92753321 
 02/10  17:00:00,2.6,,0.9615503982358594,20.9686102692658,32.76288270249248,20.87345002276274,32.955130551105576,21.12938838894781,32.44076194940904,15.532887542256997,46.09175984279199,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2309.7017506365264,8314926.302291496,9529.428472587446,34305942.501314804,6699.914852544358,24119693.469159693,74156180.30307332 
 02/10  18:00:00,2.1,,0.16785245947093852,18.05066519891077,39.3519486320171,19.058134899332202,36.91097100835304,19.13000261161648,36.756346379165095,15.523433732184765,46.11971657084079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  19:00:00,2.4,,0.5156557058167504,17.329625770499803,41.362388921138276,18.556092253031835,38.28922666072425,18.62715883449611,38.119211518782336,15.515675020717984,46.426556132139595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  20:00:00,2.6,,0.556509724805314,16.67097745018303,42.85681848225299,18.23276654877955,38.828630799516844,18.173838897826684,38.97325133767622,15.50803973782206,46.15863885526732,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  21:00:00,2.3,,0.49012756809446245,16.199497480088468,44.42937937211474,18.00024548801571,39.63881063076142,17.817896103201548,40.09659591340507,15.500679644389974,46.46032389713139,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  22:00:00,2.3,,0.49012756809446245,15.84660032718579,45.44246225980683,17.805209385961128,40.128565364168225,17.539350145279098,40.80727379509428,15.496029760228481,46.474184849102826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  23:00:00,3.2,,1.1719607661572595,15.6309458934187,45.80291266358852,17.680108350654578,40.20826339171919,17.31867581059841,41.136656611473285,15.494907045513953,46.204185217422484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  24:00:00,3.5,,1.0195605993312635,15.391099735767895,46.51303931054662,17.50971172241192,40.642987305646244,17.07413211153625,41.77845344230449,15.493984193565016,46.20692168708973,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  01:00:00,3.7,,1.2029179918283948,15.750370908931579,45.61244823016324,17.774629282365446,40.10841043489226,17.046054415350095,41.997728614829754,15.514888952083046,46.304726130958294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  02:00:00,3.8,,1.4351906107252497,15.690620323321026,45.74716268769648,17.761945457572377,40.10569285653908,16.908974044977395,42.32840749329698,15.526693639817786,46.230365925456425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  03:00:00,3.8,,1.5060227719964707,15.483385409156323,46.320036632996306,17.577512243649792,40.54087559538287,16.69372700936983,42.87490088270922,15.527514113664212,46.18910005524533,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  04:00:00,3.8,,1.648465299608,15.345437919158927,46.692271526278034,17.431188440773504,40.882432535095866,16.49942553492687,43.37110522794765,15.526881644557855,46.151666773263116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  05:00:00,3.4,,1.4951983080051556,15.231106906423125,47.02160078047141,17.320934239151885,41.15528381297506,16.312705301206233,43.87606410717381,15.527501454963867,46.13515126000068,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  06:00:00,3.2,,1.5874469144325456,14.664975826004515,48.75576147191054,16.85703653015223,42.371490353997096,15.963877540933765,44.85107790205214,15.507910134635342,46.178942280879255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  07:00:00,3.4,,2.3257441240626857,14.46484171224163,49.50413809238148,16.659558694360946,43.00556626581297,15.735940933511024,45.61597467551314,15.499394545540707,46.312812692298635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  08:00:00,3.4,,2.5284993874660566,14.355024403107125,49.72587696487402,16.58219464489261,43.10388180825239,15.56374508885131,46.000643070590876,15.501850719697758,46.183608156259965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  09:00:00,3.6,,2.3078508676663105,14.215894782012546,50.18318370093606,16.507681898471095,43.314956031380696,15.447040820837394,46.352977472767975,15.50613001005851,46.17757149593055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  10:00:00,3.7,,1.7019438019444515,14.068492889898229,50.79309077154157,16.39641436781183,43.73313585628673,15.346195056857937,46.77192896392158,15.506859386960965,46.29206292808236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  11:00:00,5.0,,3.261166132086007,14.185090019139318,50.29070028418688,16.475464811949067,43.410119748263035,15.390768448198108,46.52740582757248,15.512139397590497,46.16641036428704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  12:00:00,5.0,,3.2612901912200947,14.243390259462908,50.1077506584579,16.511321900586776,43.31693184351039,15.406597895895503,46.486349072952024,15.518439121781473,46.153919685623826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  13:00:00,4.9,,2.720758252386732,14.178534541600257,50.305873405025515,16.4331779143408,43.52179866335684,15.345229908181235,46.6579176340617,15.522235624213671,46.13083865572349,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  14:00:00,5.2,,4.4810572093245,14.35399654488909,49.76391822714793,16.53458355688865,43.264843038951426,15.413006743889815,46.48010856713138,15.531157953563543,46.12906812918993,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  15:00:00,6.1,,4.282738790128777,14.495735302487725,49.296020131980576,16.62580681627838,43.0025900754943,15.519128168995117,46.151879943943655,15.539827605456455,46.09065013669599,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  16:00:00,6.6,,4.262013566272472,14.680819060806092,48.539995534058065,16.696698365890697,42.65979680754145,15.670858832341295,45.54562347576665,15.546439877238837,45.9102917232816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  17:00:00,6.6,,3.942237156924037,14.824441051156416,48.267621719906,16.63966870642057,42.97087989175957,15.671088149394379,45.71106196143697,15.54926748857453,46.06937746141226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  18:00:00,6.0,,3.7998360577034322,14.707994957228118,48.624643161837064,16.413374445994304,43.587912310086374,15.37128802602505,46.59185890057396,15.548879660213997,46.06390185569859,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  19:00:00,6.2,,3.6551168097471414,14.314561052488575,49.54666469107502,16.175001212387563,43.961304018907626,14.991952100223271,47.42597364332214,15.547221596786134,45.76231510166619,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  20:00:00,5.8,,3.2260390958512764,13.93958797916178,51.105299837670856,15.967663704140982,44.845395231037585,14.691212779896828,48.6775296167118,15.543567269170808,46.07959810641876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  21:00:00,5.5,,3.266633637313794,13.711669431680853,51.86077434488304,15.831016975822681,45.23285527240687,14.503228141900536,49.26556881219544,15.540427186047562,46.08272719302182,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  22:00:00,6.3,,4.6158281462441035,13.68910121751555,51.396226736972686,15.825627314295778,44.777341745247426,14.418192130791212,49.02149508734696,15.54298657592617,45.59544037535436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  23:00:00,5.4,,3.632709239907296,13.489450522737682,52.61664355188703,15.681347537274922,45.66836705480385,14.247045795103068,50.089199477487654,15.543359890355022,46.07406011331446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  24:00:00,5.3,,2.7781225331371404,13.211751956369481,53.585793041372064,15.453211908498846,46.34747076228214,14.016709787235797,50.849721570057326,15.539729179207178,46.09094048436916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  01:00:00,5.5,,3.5584931077299826,13.420360298555826,52.09925845800938,15.609956159641452,45.222498509842765,13.979647891247147,50.23746899877797,15.552938171300937,45.388107602299215,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  02:00:00,6.0,,4.2535968107696345,13.518670725993022,51.73087849010337,15.711933684767876,44.897102159109004,13.957222538337732,50.27607876486952,15.563665572945247,45.32571459057074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,5.1,,3.564592085668298,13.395121262842132,52.112782353398565,15.597000651255588,45.19736273734432,13.820406271747881,50.68952912715851,15.563731383758018,45.29386781961908,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,2.0,,0.8478074038290433,12.639513285828304,54.72208639474928,14.95598628654188,47.070388888635115,13.389141889297138,52.09937258174095,15.534242378214808,45.347899931698045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,1.8,,0.5988822369182024,12.70000114953791,54.93532612618789,14.974185934173535,47.38689627860527,13.248004534483558,53.000245408537815,15.539016315104643,45.6974357604978,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,1.5,,0.32024607099852315,12.232398738170481,57.10156487961101,14.613872437253939,48.88782152507344,12.958291715415669,54.4434961408265,15.516561547297407,46.12678605407527,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  07:00:00,2.0,,0.7896500925976673,12.006506441282156,57.615886714150434,14.425826095574815,49.19454762656841,12.749542234095605,54.868879698086026,15.499653977620586,45.90641610682699,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  08:00:00,2.0,,1.179079311266841,11.936190315568783,58.216321002127955,14.35863033294902,49.692826483940706,12.610420562602133,55.690009123624215,15.49313801107894,46.18949552062983,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  09:00:00,1.8,,0.6043627125512745,11.811639991438756,58.70536122346191,14.426755803970089,49.481358969444365,12.65367490322408,55.54016719017901,15.489500329718721,46.206922780845886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  10:00:00,1.5,,-0.2912100544844078,11.671002575891622,59.4500905115081,14.650501190029242,48.932749837400074,12.92596682967751,54.73894351206822,15.483836102724709,46.37710995300094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  11:00:00,2.5,,0.4674942452869038,12.38790857191601,56.62904345304477,15.813877375472096,45.35632492674751,13.882159238558812,51.368150094505744,15.509323764048652,46.23165665722213,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  12:00:00,2.4,,0.036935605809371885,12.167869196749308,57.36004632681906,15.649495849737889,45.750097623401686,14.15106190317654,50.38736722578679,15.495214594102599,46.20327817659465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  13:00:00,2.5,,-0.24273754445760368,12.346002824746591,57.0623578944349,15.697100598971423,45.90853096850894,14.403325485334419,49.89602076183452,15.484610307337837,46.53816261603328,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  14:00:00,2.5,,0.1263556912752254,12.877131021056613,54.75074063726842,15.994984488873893,44.74896944058523,14.800772766480268,48.31553533445965,15.483478823091659,46.23807457427839,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  15:00:00,3.1,,0.16706088681971165,13.364732903387988,52.99463142562985,16.19938581480855,44.13715835289784,15.162438580188818,47.16888774848927,15.481826745587004,46.21067852446808,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  16:00:00,2.2,,-0.6951140530318793,13.602096791249805,52.69961797825068,16.158064008255906,44.693954024584706,15.263179944025877,47.3303315617952,15.47463957425314,46.69196544382959,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  17:00:00,2.3,,-0.8371897118046904,13.667293652091178,51.995784686812584,15.946356680818166,44.8875063691855,15.070601206274098,47.48131827226105,15.465709775004193,46.29082128132991,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  18:00:00,1.0,,-1.3097828581644275,13.32500858518478,53.16211180412499,15.55875802792956,46.00984666425858,14.547738739617277,49.10541987277672,15.455961107459935,46.313129917945304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  19:00:00,0.8,,-1.3361125193873378,12.710681358259977,56.03383039861147,15.22642865828789,47.587115710678624,14.026000734437613,51.42576725191519,15.446924316292488,46.916937581483076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  20:00:00,0.4,,-1.6303927256082131,12.217991741053359,57.146524243400535,14.973779364881363,47.757997696721645,13.673462236661047,51.9532534961418,15.437742072967062,46.35397655790244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  21:00:00,0.0,,-1.3020118330285084,11.89340163992705,58.36379695717661,14.796704487616871,48.29157854081524,13.403060730973824,52.86025793909815,15.429814493086448,46.36374773533229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  22:00:00,0.2,,-0.992346462277103,11.671890604714056,60.07054752301105,14.659157911888958,49.4187090237664,13.19397080543413,54.3525205471022,15.424895072538218,47.04147664812112,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  23:00:00,-1.0,,-2.2392809475700215,11.327825339100905,60.58064102034196,14.400542210158685,49.53687449143814,12.913271619422652,54.57198577559646,15.417104444514004,46.394912419097935,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  24:00:00,-2.0,,-2.798009746206795,11.019486707087136,61.82305333952972,14.15097605511797,50.33597032465124,12.618462374101647,55.627793237522525,15.407096117184683,46.41757126011672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  01:00:00,0.0,,-1.3020118330285084,11.49821055385645,59.91173532287244,14.503335635535208,49.21683478495605,12.592786408214803,55.73792235840947,15.424117707489447,46.380709196326606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  02:00:00,-1.1,,-2.102445959089213,11.421615664173673,60.48151753779067,14.4873627632298,49.48576919839084,12.43100284982999,56.584574657000054,15.427207912887756,46.578362168228644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  03:00:00,-2.1,,-2.8364059995728286,11.16745356124669,61.78269424194064,14.2614474864695,50.43762946032775,12.170796044918335,57.81716507982303,15.416477288409025,46.81745390833419,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  04:00:00,-3.2,,-3.643848342662568,10.961029043024967,62.912736886134915,14.052822611588969,51.350486362687974,11.902425750227556,59.1093713956286,15.402721403650803,47.06599819720965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  05:00:00,-3.1,,-3.4979478743946104,10.797021539351864,63.168827066969655,13.908547706729845,51.47989678890863,11.662470139299073,59.64383408900487,15.391910686262166,46.77717824200517,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  06:00:00,-3.0,,-3.4016883171139045,10.629372252920149,63.43991915115672,13.770376623181722,51.58779394916113,11.432182937014721,60.14418852773583,15.382496885037973,46.48424644412043,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  07:00:00,-3.2,,-3.7433211580585293,10.448235536719876,65.09926026193048,13.6175316044432,52.824026261335,11.19603979539477,61.93823025945891,15.372219063923382,47.158266051924436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  08:00:00,-3.0,,-3.8085336686007225,17.916926508157577,40.11683318215892,18.257196882869113,38.978557658118405,18.08006993311776,39.76092853819407,15.3640224214822,46.539426337794964,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.529220533,30511.30965317446,109840714.75142819,34217.009317300304,123181233.54228108,288727419.80325526 
 02/13  09:00:00,-1.0,,-1.8393520786344137,18.854753023533146,37.31986668827058,19.947629222743068,34.88086150010956,20.461351303292822,33.809050873863654,15.361959354296161,46.55947200143082,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339035,26832729.529220536,30511.309653174474,109840714.75142814,34217.0093173003,123181233.54228114,288727419.8032554 
 02/13  10:00:00,0.5,,-0.7845244615641511,20.8124407814517,33.576021385133444,20.94086760610236,33.29037168115998,21.516213052935587,32.13595335806002,15.364844971013856,47.25860392083959,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,24973.119034529118,89903228.52430482,25426.318512125086,91534746.64365031,231411894.10797292 
 02/13  11:00:00,5.7,,3.370144345950506,21.570754122920484,31.573740313416145,21.033374086624274,32.62820609674793,21.408100119959578,31.886519831293832,15.380628004402757,46.53763416532755,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6253.611677251074,22513002.03810387,14928.17063332301,53741414.27996284,14708.76220382061,52951543.93375419,143562178.05757877 
 02/13  12:00:00,6.0,,3.3252067529772966,21.403520519821395,31.90458738588793,20.978954734723743,32.746721832741635,21.412901217215733,31.88627248484766,15.403296430996663,46.48331620674546,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4772.399804247832,17180639.2952922,10965.920556398734,39477314.00303544,10507.674197979995,37827627.112727985,104983978.23450625 
 02/13  13:00:00,5.4,,1.7951631468929443,21.45567771120972,32.26204412518673,20.997799326771123,33.176801073358455,21.29658112074275,32.57397943408618,15.427127337891102,47.07620669074261,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3290.185904580414,11844669.25648949,7872.1986853759045,28339915.26735326,6621.065787045389,23835836.8333634,71133801.50800684 
 02/13  14:00:00,5.4,,1.1215595469761204,21.224026866589693,32.266407589765144,20.920549913126347,32.87362016807267,21.065714234886435,32.58157804462943,15.454060492505194,46.344947745783884,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2084.731577017075,7505033.67726147,5195.128658159073,18702463.169372663,2856.568724954271,10283647.409835376,40545715.84052167 
 02/13  15:00:00,8.0,,3.236637040120667,21.078968987381565,32.55521657708009,20.97287964535829,32.768010514864926,21.090040534155477,32.53295091013631,15.482572777434461,46.2602416534143,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1287.21181570041,4633962.536521476,3050.365084100382,10981314.302761374,1459.39702619116,5253829.294288177,23187895.703967806 
 02/13  16:00:00,6.1,,1.8070149436585556,20.81213559051942,33.50679892750449,20.95047107115304,33.22283063688754,20.938791049678166,33.24670291897229,15.50604257473823,46.7672877799848,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,680.4305054988669,2449549.8197959205,2609.1488391063676,9392935.820782924,423.9847091359615,1526344.9528894615,14854256.214964785 
 02/13  17:00:00,6.1,,1.6929357961955187,21.16962870230251,32.37440511867753,20.96884386194194,32.776137853367345,21.080015463655315,32.55297655387344,15.522185977482756,46.1428311366019,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,917.4614527457824,3302861.2298848163,4208.475596592849,15150512.147734255,3086.1064380753915,11109983.17707141,32848173.94965609 
 02/13  18:00:00,3.3,,0.9827034527786871,19.576771200194987,35.74126059614547,19.911341779060177,34.99299770656825,19.765171944125445,35.321022879203205,15.525405101730547,46.12714558673689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  19:00:00,2.0,,0.09089136483649998,18.296970462771764,39.178140496672484,19.22169622278303,36.97427592658845,18.83736855912742,37.87184697890593,15.52300015686603,46.71360407913054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  20:00:00,2.3,,-0.2808938566576035,17.548910784729724,40.53355181574631,18.968906764456683,37.07393835412558,18.443915855943043,38.31238998156027,15.520337431617492,46.1156087107686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  21:00:00,1.0,,-0.7942224188966143,16.770949309090035,42.56791978667288,18.61741853277339,37.887427270977625,17.99734306091306,39.391176696360105,15.506710791879215,46.142659688067134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  22:00:00,0.8,,-0.5799507478336825,16.276027242256742,44.54443751070132,18.387656455356677,38.97543376047386,17.669036883950522,40.777811431386695,15.494404449507797,46.826897012822656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  23:00:00,0.6,,-0.8191407579471752,15.849440350299929,45.77619900590375,18.17092907020982,39.510855023079685,17.333258526751525,41.653327702466584,15.479822730371717,46.87262491912121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  24:00:00,0.1,,-1.3837427504003048,15.506856676863666,46.793673319027434,17.965867131158543,40.02522680727681,17.017588921532894,42.49595131799498,15.46635216036898,46.91505696078585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  01:00:00,0.2,,-1.3564043168968427,15.238305799893318,47.60917434080964,17.796661988860276,40.45546494105922,16.75016857500605,43.2246924693287,15.454394104179762,46.95297387659999,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  02:00:00,0.2,,-1.299364074261248,14.984726775027132,48.16239203577654,17.632132742435314,40.6830529293998,16.490531323718464,43.735435658781576,15.443350435292658,46.762956429293254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  03:00:00,-0.6,,-1.9782141500948458,14.70745557003543,48.79757274275681,17.427321001020875,41.01621226197775,16.20427504620756,44.32835149701162,15.432327021471758,46.57306539990956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  04:00:00,-1.0,,-2.2392809475700215,14.453606448913378,49.36656405805361,17.22910973074515,41.334309254668696,15.92228230435841,44.917398779717665,15.422234881939847,46.37963561686818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  05:00:00,0.1,,-1.3954931202454361,14.286025511460299,49.90850943387473,17.10682389816675,41.658608236708204,15.700598397938617,45.562442937955964,15.415064462526262,46.40432655100523,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  06:00:00,0.3,,-1.404672442690453,14.111148783555885,50.48100410717476,16.974583863086693,42.01227051008472,15.479923766985449,46.21489540347896,15.408708515273329,46.42660556093354,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  07:00:00,1.1,,-0.7582766036817796,13.988689258555375,51.56309762800083,16.880235425722727,42.828788232484904,15.282895181040018,47.42819111712721,15.403629160189626,47.061822914767944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  08:00:00,1.1,,-0.7073960202257905,21.046909052569006,32.918126556288286,20.66368799866097,33.45097774021361,20.987699082161956,32.923238085242296,15.400196018682884,46.45198374195487,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7013.430668617026,25248350.407021303,24296.643501620885,87467916.6058352,28156.055357968457,101361799.28868651,237864518.11282557 
 02/14  09:00:00,2.6,,0.4199706037640237,21.199735358579886,32.287220303853985,21.076692277103348,32.52924274019125,21.381698032041385,31.929176473968653,15.402075572961396,46.45353949464467,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5958.015690245604,21448856.484884173,13934.385600014824,50163788.16005337,17411.736988341665,62682253.15802999,149216553.11440837 
 02/14  10:00:00,4.8,,1.282787754347994,21.138780565260074,32.83562869071834,21.02006923508718,33.07595662702901,21.160757664690152,32.791351592985066,15.41067981181921,47.0472062261379,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4652.513169735112,16749047.411046403,8162.172754904378,29383821.917655762,10891.12823020784,39208061.62874822,94823256.61938933 
 02/14  11:00:00,10.9,,4.83986238972294,21.30324477486432,32.10570333652929,20.86256437194935,32.98669427608776,21.09610689409477,32.5164639420002,15.432273334330027,46.40360245914889,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3389.204129728418,12201134.867022306,835.3064196426499,3007103.1107135396,4040.2396975913243,14544862.911328768,33059000.98784957 
 02/14  12:00:00,10.0,,4.348744414214529,21.28374006901829,32.15733471066086,21.34700976805522,32.03433953485517,21.076216686376146,32.56958938339714,15.457432467365095,46.347769128750556,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2321.759381331849,8358333.772794656,0.0,0.0,62.087775033802885,223515.99012169038,9535388.625462607 
 02/14  13:00:00,13.5,,6.283175713741578,21.12509673557276,32.84533875607087,21.947627158239094,31.23445098112318,21.690795549401166,31.729898780331105,15.490192507691456,46.78212610752134,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1124.7390828432528,4049060.69823571,0.0,0.0,0.0,0.0,4498956.331373012 
 02/14  14:00:00,11.9,,6.054185804050195,21.057293157480267,32.6376097411026,22.33760616404063,30.177008458243144,22.395599667206525,30.07153311731257,15.529032778679134,46.172771738018,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,356.5005468058513,1283401.9685010647,0.0,0.0,0.0,0.0,1426002.187223405 
 02/14  15:00:00,17.0,,9.915284016760468,21.41150390360168,31.937274753275,22.746672402620312,29.440717714078836,22.952209122785135,29.076863076955867,15.56702787866837,46.066553536791716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  16:00:00,13.0,,6.945052103860302,21.739476942965624,31.571050141819,22.726438462181,29.729739500658425,23.086257664519643,29.088656739999482,15.602333924828619,46.35734779094092,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  17:00:00,12.8,,7.212601619153351,21.97396215015265,30.856960696714182,22.52933361285896,29.831101247787075,22.82099568260039,29.30777355579588,15.625827011551717,45.89323567878517,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  18:00:00,8.8,,5.187503600373903,21.428570609706362,31.892605330743926,21.967125482394604,30.859544690036234,22.036726226907003,30.73126718225892,15.632385578708146,45.85560494124355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  19:00:00,6.8,,2.631489121488676,20.41327977995834,34.266853232055745,21.448124006133465,32.149475545135985,21.281287465941727,32.481962985789494,15.631886819785183,46.28232215117228,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  20:00:00,8.0,,4.406848136433631,19.7171798654487,35.41343088542642,21.147421207715993,32.418909580556345,20.83299578563474,33.05214818023753,15.630267292753723,45.824193310278545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  21:00:00,5.2,,1.9909962015598706,18.985955638033897,37.06244473945186,20.779396737822427,33.16102415309443,20.360222309260696,34.02968447098617,15.619511857896835,45.85579258842567,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  22:00:00,4.5,,1.554468068086545,18.466944099589096,38.707396769405435,20.506534153258954,34.0956552555415,20.013742369226087,35.150525493497994,15.60637785267629,46.40140115500433,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  23:00:00,2.9,,0.22286685095126046,17.96498552800128,39.94682800159203,20.215909758876975,34.71323239823695,19.627710779228046,36.002333481456006,15.586162065807684,46.461571542727725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/14  24:00:00,3.0,,0.38068792524368733,17.622999577778117,40.816172020629175,20.02427814574981,35.1268351977468,19.314448626054386,36.71011460935567,15.5686552516134,46.51327548860722,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  01:00:00,3.0,,0.4503262952372637,17.355694675206607,41.510891579497176,19.858931207078694,35.48856400003124,19.046531920060566,37.328138413715756,15.553807741940547,46.557576454150066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  02:00:00,3.1,,0.04631754517446053,17.094527797386952,42.20104668297337,19.691513747844038,35.85770489004781,18.78450483904829,37.9426076264323,15.539995824712456,46.596939391204614,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  03:00:00,2.5,,-1.0805105695509425,16.828257587544357,42.917587673926434,19.50384631266089,36.27645027866292,18.508076377573335,38.60290116340035,15.526689933134145,46.63435313976175,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  04:00:00,2.4,,-1.5899583881722383,16.591018243535135,43.56774065064469,19.333101065760534,36.662430537521665,18.24381736732381,39.24653947992395,15.515084273653306,46.66718326460403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  05:00:00,2.0,,-1.4202263710124357,16.32815474676734,44.048847837040555,19.130621927495874,36.91489172271872,17.967332360587438,39.705454524941494,15.504589040246803,46.430652328569636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  06:00:00,1.9,,-0.9574886714346593,16.07391346075192,44.51034498746855,18.925180573388502,37.17508715463253,17.69754727703465,40.15251730825356,15.49522125850275,46.18996635142945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  07:00:00,2.1,,-1.1895369815480732,15.872137789536001,45.611064075276104,18.77206084309262,37.96790167897115,17.45548635406262,41.24361447285607,15.486927125455132,46.75060453688825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  08:00:00,2.2,,-0.640396440300241,21.443099965274964,31.950916885611438,20.86626688769936,32.97968918721603,21.29553716611081,32.161322747534925,15.48099791005452,46.238785748827695,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5435.1527007019195,19566549.722526915,13480.824119081677,48530966.82869405,18801.898929673105,67686836.14682318,150871502.9978268 
 02/15  09:00:00,5.0,,2.356164066442735,21.161484919856253,32.38198033932002,21.044509915127108,32.611941413104816,21.262087726803934,32.18255335260599,15.481877750112435,46.2428250556557,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3849.28707830839,13857433.481910205,3301.436227746251,11885170.419886503,7820.2072426633595,28152746.073588096,59883722.194872 
 02/15  10:00:00,5.8,,2.690257541868329,21.22002859704832,32.65173178840332,21.11208437632188,32.86882288045177,20.999209093538457,33.0975688425737,15.487574618965795,46.78617027892069,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3618.6468981598236,13027128.833375365,0.0,0.0,4279.043687620739,15404557.27543466,31590762.343122248 
 02/15  11:00:00,10.0,,4.551033283778566,21.27727468939375,32.17009670409312,22.149336322694563,30.509337001264257,21.227140851255488,32.269902556015744,15.504652044176373,46.20756459232892,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2395.7318801493016,8624634.768537484,0.0,0.0,0.0,0.0,9582927.520597206 
 02/15  12:00:00,12.0,,6.78267000764258,21.14786769514761,32.43560439873991,22.62853630885256,29.632601675013113,21.79629553427886,31.17449341493486,15.528910189723128,46.148508909373234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1471.6590146265416,5297972.45265555,0.0,0.0,0.0,0.0,5886636.058506166 
 02/15  13:00:00,12.9,,6.41539998044796,20.99875486415485,33.08887905074245,23.119797857764592,29.07600835379699,22.51256786379094,30.168286139570707,15.559522704291682,46.5570727743734,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,622.9702187050239,2242692.7873380864,0.0,0.0,0.0,0.0,2491880.8748200955 
 02/15  14:00:00,15.0,,7.862109329535646,21.177176034210103,32.39025224445148,23.642371398006702,27.881987805547368,23.339218624682672,28.397544828981548,15.60039200688845,45.955869009944074,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  15:00:00,16.0,,8.6191937558289,21.951443505821217,30.898401974001892,23.985791233835215,27.315064293079516,23.913899659307347,27.433874438145935,15.638227752644546,45.85067557868664,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  16:00:00,12.4,,5.573131200445079,22.292205172586605,30.52274604923887,23.914205423432918,27.670398118178223,23.927151988650834,27.648839740730793,15.663991256130709,46.17172311017984,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  17:00:00,12.0,,5.5799462148271655,22.506622546774068,29.868308655375962,23.67707891659996,27.826757726751772,23.683193478319488,27.816513046948277,15.684822782753377,45.71399100069781,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  18:00:00,8.8,,3.5997056396891476,21.97733553173887,30.836043348354664,23.121810440192682,28.765282497290997,22.968668026553733,29.0346353511367,15.69254861606517,45.67309921161319,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  19:00:00,6.6,,2.295034580212465,20.909159480441254,33.224180247568775,22.50229044808141,30.136998232901135,22.19242579372425,30.71179980674732,15.69078109743212,46.09160975277509,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  20:00:00,8.0,,3.6011178859801722,20.254594299116476,34.25339608049928,22.242673547906318,30.318900811425745,21.776439898531468,31.19395117876998,15.687852130914406,45.655436027554714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  21:00:00,4.7,,0.8623152773228486,19.50470614145773,35.88395543928123,21.83566554597275,31.08144642231165,21.27801777268383,32.16071974353147,15.674183640080974,45.695432167346446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  22:00:00,4.0,,0.5241920957198583,19.011819381487157,37.38097052725989,21.56668640245588,31.920197951699514,20.932975256670197,33.1858306197379,15.657566773858218,46.213273464375945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  23:00:00,1.7,,-1.3267315150847772,18.496422944728582,38.20302264071023,21.250380605062347,32.20563507948229,20.507949951916988,33.711079145782755,15.633136733844292,45.8030709572857,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/15  24:00:00,1.6,,-1.1374315833523057,18.092802630409118,39.1772284974593,20.995004453823057,32.709814334262106,20.152012123436847,34.45545335541387,15.612361450520497,45.857501525917876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  01:00:00,1.7,,-1.0378679687163512,17.85425845040992,40.20968458908899,20.845104434005986,33.378180320459435,19.876882044516922,35.435404919414744,15.594207050182137,46.41922339676297,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  02:00:00,1.9,,-0.8043410947475162,17.56669370366426,40.93626298133685,20.657858692385794,33.75777144941437,19.593815733940307,36.05545618332473,15.576749307650724,46.46081886668937,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  03:00:00,1.0,,-1.4257805625850526,17.216866130889763,41.842372683762655,20.398994303080134,34.293506489014796,19.265444904306698,36.79161117390813,15.560554647575266,46.498218288628564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  04:00:00,1.0,,-1.3612164840651486,16.916061406066014,42.637228258994355,20.173735826213647,34.76593165818858,18.939851402827223,37.537356125029774,15.544759135751981,46.534458396407736,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  05:00:00,1.1,,-1.2837111963346421,16.6956196756464,43.00687821009813,20.009274525981127,34.93378686017907,18.67573953242432,37.9580211540568,15.531608145885988,46.32468809171273,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  06:00:00,0.9,,-1.5248710250022617,16.48265753696893,43.3590573342581,19.848339020993723,35.09430030835489,18.415570223806583,38.374342400341476,15.519633395792285,46.11105760939356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  07:00:00,1.0,,-1.621550243568221,16.324339485123584,44.27288391730948,19.727503345576142,35.74134289909115,18.173069743201086,39.384894487822564,15.509196079388051,46.64166796446961,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  08:00:00,1.0,,-1.245318768929662,21.461603856830052,31.86835554923003,20.830852095232487,33.02660167204982,21.299208572096695,32.11400245978485,15.50148560086852,46.158127019890614,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5071.589227710669,18257721.21975841,7756.35968610307,27922894.869971063,15599.873429463936,56159544.34607018,113711289.37311071 
 02/16  09:00:00,3.0,,0.15146436116208084,21.12047415872832,32.4532797935182,20.919361844635343,32.85282825597334,21.145687164776348,32.40248579557701,15.499693447700153,46.176716849180806,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3626.794425433547,13056459.93156077,0.0,0.0,5696.805703231597,20508500.53163375,37294400.51466058 
 02/16  10:00:00,5.2,,1.223322181769749,21.295551181213526,32.46789922525682,21.72972945358244,31.621198982694157,20.984681422351784,33.093576844686424,15.50489577691258,46.686785855806505,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3177.5783775448626,11439282.159161506,0.0,0.0,2296.570135184368,8267652.486663725,21896594.050916925 
 02/16  11:00:00,12.4,,5.995322080948059,21.22598155994222,32.26255364688801,23.04965797521245,28.882612466194356,21.746807233686525,31.25525980175815,15.524789353595216,46.1351318599694,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2062.615153380613,7425414.552170206,0.0,0.0,0.0,0.0,8250460.6135224495 
 02/16  12:00:00,11.0,,5.552109141913247,21.115961709866667,32.494909808713096,23.631699557855118,27.885340829589456,22.51602252369195,29.83499375855103,15.547821357121276,46.08642679881541,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1267.1659189967302,4561797.3083882285,0.0,0.0,0.0,0.0,5068663.6759869205 
 02/16  13:00:00,13.9,,6.937166172985889,21.00235922650139,33.040606538393114,24.253072730844252,27.122089560098715,23.474776100022613,28.423059233909832,15.58407773306919,46.42201835889071,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,307.3242977585949,1106367.4719309418,0.0,0.0,0.0,0.0,1229297.1910343799 
 02/16  14:00:00,15.4,,7.66485896650428,21.524569118906786,31.86027389297289,24.746850883926967,26.216565112656305,24.284398406463797,26.953438179549813,15.623152220527,46.10350418632774,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  15:00:00,17.0,,8.403931462455398,22.492605625378047,29.90016622269784,25.12744412973314,25.51553559066105,24.94001101458286,25.802832664558377,15.661978451693292,45.787056078834794,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  16:00:00,13.3,,5.764658614455725,22.988389492015166,29.22796921441364,25.094944520433295,25.75445553591519,25.053388571440735,25.818254754580973,15.690475054084875,46.04284278572425,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  17:00:00,15.4,,9.55324986612927,23.48310391299521,28.2572069596372,24.987883824646353,25.818750679216365,24.8996819068606,25.9549998454562,15.71954357594942,45.778975614822116,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  18:00:00,14.0,,7.344578883639495,23.17049907379161,28.683603172465805,24.549478641510106,26.40124716875498,24.255456964292424,26.871784243000363,15.731928982106286,45.564129289411156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  19:00:00,11.0,,5.783010604008179,22.120920613948343,30.82771309746304,23.970284923644154,27.559870276254696,23.44408259196191,28.448936924281544,15.734882793777796,45.9302992406637,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  20:00:00,8.0,,4.758698704911651,21.29744964577334,32.12428500600321,23.514700033830096,28.070767996022916,22.8814277534646,29.166418930149355,15.731959967001728,45.52664597315992,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  21:00:00,7.1,,4.637025905385228,20.609892915211685,33.49081157544137,23.182857215930078,28.621833723061723,22.419937149676876,29.976998575921517,15.724228637601424,45.523471350630786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  22:00:00,7.1,,4.650772102419761,20.122969961630886,34.8872835268211,22.95513854773361,29.333626915238312,22.094282968824714,30.908756781547183,15.714518810606656,46.045918687940635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  23:00:00,1.5,,-0.5437540189474189,19.443526002843253,36.40048699525754,22.502996026115888,30.157765807205685,21.59225785101867,31.880182756765684,15.692445958073364,46.122315605751744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/16  24:00:00,1.2,,-0.8016656996510855,19.013038911063575,37.396558291455904,22.24994032613627,30.63150464300171,21.221092018188962,32.61994013435577,15.67277230246323,46.19126573828197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  01:00:00,0.6,,-1.3191941233698266,18.620408246683198,38.33458181525435,21.991782324246074,31.124500518555813,20.816000884897356,33.449975841281116,15.649466413399624,46.27109628710641,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  02:00:00,0.4,,-1.4921854602080398,18.258043545070898,39.21662739869839,21.762157609060246,31.56482767158382,20.46760877866813,34.176974888376556,15.629526828174914,46.33166753314286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  03:00:00,0.9,,-1.0599966754611456,17.984269411514223,39.89814184609514,21.5871667630304,31.905269622186257,20.178452275467357,34.79386876625819,15.612650978441392,46.38321664676439,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  04:00:00,0.4,,-1.492122734276509,17.686562379387787,40.65505939739499,21.385119490373935,32.303639530596016,19.86289944335507,35.48209819669271,15.59677628129796,46.43185439398238,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  05:00:00,-1.8,,-3.0957154628918557,17.315053881236956,41.35608930064819,21.10192517054577,32.66126438494328,19.467814574971605,36.132661157062266,15.57766752176379,46.193737819146534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  06:00:00,-4.0,,-4.765997642965037,16.936689879049975,42.08868851054654,20.810439819366245,33.0395530083553,19.074051278378505,36.79344913842735,15.558817565259336,45.954213612866695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  07:00:00,-3.2,,-4.043733090429958,16.683042552116998,43.3572375010611,20.630111969637543,33.865762535999174,18.75989007759224,38.03602269643764,15.543726146515123,46.62837141221419,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  08:00:00,-1.6,,-2.686627221289127,21.430109336001905,32.110921405129794,20.803791908717137,33.28921994182558,21.24367344873945,32.41771991962417,15.533530546986094,46.357797140758805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4836.639326213265,17411901.574367765,2145.6791825898727,7724445.057323543,13030.032330249094,46908116.388896756,80049403.35620897 
 02/17  09:00:00,1.5,,0.13000474222405656,21.10782728840403,32.4620558412761,21.48277317590082,31.72540505405324,21.008640637727993,32.65988772691718,15.530508265077037,46.0651761307195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3659.4377722659165,13173975.9801573,0.0,0.0,5364.2504530188235,19311301.630867764,36094752.90113896 
 02/17  10:00:00,2.5,,1.4729227692632054,21.269290758940706,32.615805270290934,22.40686907449697,30.427246921934085,21.024397716657816,33.107570040630094,15.531001965570066,46.74219049466244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3005.98246938211,10821536.889775598,0.0,0.0,1058.6582867517097,3811169.832306155,16258563.02453528 
