Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 02/17  11:00:00,7.9,,4.8658430581081635,21.181076910813772,32.784381159264825,23.51371243077534,28.45486286199216,21.78994460445029,31.58948055980351,15.546411949193475,46.68751033214933,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2119.4963770992044,7630186.957557136,0.0,0.0,0.0,0.0,8477985.50839682 
 02/17  12:00:00,7.7,,5.0284961264841685,21.041870087774583,33.06025599695081,24.19811025541113,27.29703954608241,22.593794142881208,30.073895837923583,15.566582435610293,46.61913498641682,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1326.6805884310404,4776050.118351745,0.0,0.0,0.0,0.0,5306722.353724161 
 02/17  13:00:00,7.5,,6.161838828822929,20.987471941034627,33.1670419276611,24.659102188590133,26.547942172661237,23.38971495935639,28.652162592662567,15.5944787626979,46.52781767695843,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,434.04464916970227,1562560.7370109283,0.0,0.0,0.0,0.0,1736178.5966788093 
 02/17  14:00:00,7.3,,5.971722874729771,21.247241438660332,32.63204315494683,24.982146586098448,26.03393242773896,23.940321591131283,27.709814337497342,15.620390319608433,46.438366104466354,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  15:00:00,7.7,,6.270257079357746,21.943736478258316,31.26482213355297,25.23316693488639,25.640799329517044,24.401412667361498,26.946861985393717,15.645659924515986,46.351009049925764,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  16:00:00,6.4,,5.0393176990654975,22.403907117311125,30.39033257904948,25.183001449085296,25.710496990650544,24.506460836620267,26.769875922798064,15.666291419445848,46.2775686099141,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  17:00:00,5.0,,3.1864194981372824,22.498654262919864,29.83773173086331,24.81491616802672,25.95286873933098,24.145755151035253,27.013537259916554,15.682697693086581,45.65128997311936,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  18:00:00,5.0,,3.1864194981372824,22.06467819075636,30.63752687532108,24.30064215070798,26.76463542476497,23.498258245818057,28.088226259262782,15.688511395261632,45.63429098850098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  19:00:00,3.5,,2.084997365559052,21.064316634949563,32.993266188834056,23.75163532341375,28.01676510413259,22.69356205206482,29.867677981400487,15.685636256053831,46.229626406826256,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  20:00:00,3.2,,2.3356093822808712,20.359475294846646,34.00250203318675,23.423540434961335,28.200736693123822,22.21281729730012,30.348420571993135,15.67658690277494,45.64946305566392,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  21:00:00,2.0,,1.8749320026840084,19.81387030022713,35.16058783771527,23.163592120653384,28.639010013604665,21.847528156326923,31.023440986791005,15.665538730159193,45.66911240719716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  22:00:00,0.9,,0.6627652845423615,19.237761463774504,36.84900829550196,22.823168910035164,29.561425753467788,21.410787452394704,32.218808644675164,15.649111669411223,46.22703814758307,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  23:00:00,-1.0,,-1.3307236497045305,18.726092753474404,38.06473061507935,22.48521787956885,30.189606972131187,20.9701977390758,33.11911979210633,15.630573521644678,46.305978433333586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/17  24:00:00,-1.4,,-1.7784964458377535,18.37791814127358,38.924181683500365,22.261932733740807,30.618390148600334,20.62199648274252,33.85438142551531,15.614555889818956,46.37802640837449,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  01:00:00,-1.4,,-1.832869699051354,18.040000009581483,39.77380795967166,22.053215395092863,31.02159938319858,20.28816767387606,34.5719335052114,15.599576545762641,46.439547013852405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  02:00:00,-1.5,,-2.0392303711043263,17.788720122859072,40.42280596990206,21.88474297322255,31.353755882861034,20.00847642340467,35.188302605553034,15.58622575179855,46.49676367776407,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  03:00:00,-1.5,,-2.0935616302037974,17.49849870491977,41.18515104525913,21.67568640832506,31.768598732513645,19.694959325535862,35.89273141847558,15.573071261680663,46.55299325668686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  04:00:00,-1.6,,-2.299038230796188,17.299673748941487,41.72082597911232,21.53292747519501,32.05881805744538,19.43906945706223,36.480976521033085,15.563432936708931,46.59877858068804,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  05:00:00,-2.3,,-3.0297688345206732,17.081143459474507,42.00652170646785,21.356975332776372,32.17984290359746,19.163214280968283,36.85387110494118,15.553472413018763,46.302803858212926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  06:00:00,-3.0,,-3.8085336686007225,16.85679233939417,42.30871026431538,21.16687493042776,32.32826160648693,18.883699321269564,37.238617788259475,15.544262598884275,46.00421850943441,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  07:00:00,-0.3,,-0.6418089377469322,16.742204649356992,43.221588139013036,21.07808719812678,32.96560752238709,18.677369233903637,38.256709204747175,15.540128948709546,46.66846614613389,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  08:00:00,0.0,,-0.8813355446975697,16.523686714766882,43.233087242362586,20.888674365341405,32.900266965010076,18.406232186846513,38.38537779111458,15.536727917182676,46.04680416305599,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  09:00:00,1.0,,0.035064451741362614,16.487767662251755,43.65182670711394,21.29062949117908,32.33589522075777,18.659400327361467,38.06083518093141,15.53773145276899,46.383640825300056,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  10:00:00,2.0,,0.995206201832241,16.570427405109488,43.74095825890337,21.743742764289067,31.68076735328762,19.059901870599052,37.3916842818429,15.544529645131824,46.70307682656865,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  11:00:00,3.0,,1.7400941868637763,16.749890461646153,42.6346918433092,22.022925500096306,30.70579979695814,19.39344933781114,36.10573986762684,15.559096222918798,46.00112581432767,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  12:00:00,3.1,,1.4254185325213213,17.088971276217233,41.73364092336506,22.208502463388438,30.36474164556764,19.660199746310283,35.51685567274431,15.580874866030122,45.943545701471564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  13:00:00,2.9,,0.7092779807201759,17.547567876066015,41.11051459781938,22.485054536722753,30.27797222853465,20.088497402293186,35.072734613626864,15.604373731800575,46.5190475167328,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  14:00:00,3.0,,0.29313268378369584,18.188617729960313,38.95007709077192,22.83932965527407,29.232133582461493,20.632863344482864,33.453967566137116,15.627235084105806,45.82040039867293,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  15:00:00,3.9,,1.0844285049357976,18.75739701977248,37.584478835801335,23.026469259566902,28.902049686412475,20.990532985366052,32.72382789765831,15.65077837661842,45.751323073278954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  16:00:00,2.9,,0.433488244355431,19.12939862407845,37.205213041099356,22.968662906225187,29.386380031980323,21.043087009084978,33.04866650412291,15.67260412435153,46.29075942289653,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  17:00:00,3.1,,0.6719708446453866,19.228198601231014,36.735627576237704,22.7475039937214,29.5886863741125,20.825550123975933,33.2754536982917,15.684632080523343,45.953649731097386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  18:00:00,2.1,,-0.3117068256086123,18.826270605012574,37.42272785980363,22.28304130862952,30.23688803858444,20.23126430905006,34.29370730912795,15.685015658724835,45.65107418829956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  19:00:00,1.2,,-0.7988159353574323,18.096971559995943,39.71218253650464,21.89668709628633,31.380947376603093,19.62269171210633,36.09985438459444,15.676755541479269,46.30049559993678,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  20:00:00,1.5,,-0.555920894056793,17.616537046601035,40.36480902829783,21.677862562922606,31.364161383766717,19.25797579649705,36.41698431982729,15.667615349730099,45.68884918102818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  21:00:00,0.8,,-0.5901958711976872,17.176189735852788,41.494416387049995,21.45666022846287,31.784469420362193,18.916068334032094,37.193522474819886,15.653056692680856,45.72115253512747,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  22:00:00,0.6,,-0.6978350231031828,16.824142422693363,42.90560676221912,21.23684389017665,32.57614288113888,18.6107282061295,38.334724175234136,15.639182034031503,46.27385705415802,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  23:00:00,1.9,,0.5791783827054691,16.614485482779017,43.505414843382056,21.10649290517515,32.856421819233724,18.386440302437588,38.89919269780442,15.628641171252502,46.331472000177186,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  24:00:00,1.8,,0.4854928307854374,16.38271902488219,44.17708945549579,20.954462124888757,33.183692763369926,18.150281123741777,39.50267019016228,15.618746867047786,46.38722611643324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  01:00:00,1.9,,0.57804596184025,16.18953670064906,44.63333455618889,20.81202868255078,33.40746887962457,17.926405186011305,39.981080573483986,15.61053820311461,46.316955982687126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  02:00:00,0.1,,-1.145912136353556,15.967452600122726,45.1783132940249,20.625855439765203,33.72373013198538,17.674231889907798,40.53838686930199,15.602190403306365,46.24701335619385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  03:00:00,1.9,,0.5748837939676342,15.868586571216492,45.37122408099381,20.547718826665225,33.81685196451358,17.50323660609846,40.89389232665977,15.598150275591744,46.163761915767324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  04:00:00,1.9,,0.6376149807613065,15.746228636046675,45.63403638271322,20.452337597510112,33.94664547730316,17.32485903912805,41.27261702240948,15.59497055905612,46.07839663638793,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  05:00:00,2.0,,0.7304972663656834,15.61551383846421,45.9231086064264,20.335477066245833,34.122190241729406,17.137056220625748,41.680200855376306,15.592434169544058,45.99109695598136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  06:00:00,2.0,,0.728984615503211,15.49395946279589,46.18706101260863,20.219445411308914,34.29696268191808,16.952814951887586,42.082854929054875,15.590772990244263,45.90119305299307,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  07:00:00,3.0,,1.264106966487144,15.351934959609128,46.616755082399806,20.080569726053938,34.597908999768705,16.75102962288022,42.6314771261303,15.590047124316785,45.90993205950337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  08:00:00,2.0,,0.728984615503211,15.204035130847622,47.055163816364114,19.935342514725203,34.90551535863361,16.54610445779022,43.18432565952165,15.588808460849004,45.90697421836967,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  09:00:00,0.6,,-0.5820216552327543,15.087500494056847,47.416062024305276,20.077283942247348,34.60494651532433,16.62184484538028,42.98295642992096,15.587778638083767,45.916608442116946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  10:00:00,0.8,,-1.0794460311710423,15.15490624642989,47.9316337272075,20.286374316515815,34.681781729325515,16.812923623222808,43.11252431152077,15.592230088835786,46.60431764429879,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  11:00:00,4.0,,1.8287651301660888,15.440113163725368,46.36084999513214,20.596650350856955,33.51746511511107,17.115748810490917,41.66308831152117,15.606398824808768,45.868434682086566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  12:00:00,3.6,,1.1087830675463333,15.6564691893497,45.72806360765591,20.74327693012241,33.220271144350136,17.322329006867758,41.12715235132205,15.623565822736975,45.824580824536156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  13:00:00,3.4,,1.3715640174235624,14.85769928903636,48.86440860232042,19.787150547534022,35.77922797408497,16.86203026874827,42.980511798929484,15.61100765052397,46.54731828465394,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  14:00:00,3.4,,1.5721664481705317,15.55817588199302,46.366706684321315,20.335428233035397,34.32462962033652,17.102271203145342,42.016923621388514,15.635414841299585,46.132188197729874,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  15:00:00,5.0,,3.1864194981372824,14.996079244666525,47.716446179486695,19.78380681624644,35.256193565838565,16.71217624779444,42.75206230236061,15.631853133541407,45.800255369332376,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  16:00:00,3.6,,2.1109665234706885,14.479456697626743,50.0309393538986,19.235108371604184,36.9940487910729,16.20897884531069,44.77103959285475,15.610944790180284,46.515943050650996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  17:00:00,4.0,,3.1063875147100073,14.334336993886804,49.78535508669075,19.116850005249734,36.738291481240765,15.989945328165126,44.75618635213638,15.60429189320768,45.87462802663036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  18:00:00,4.0,,3.175978067865284,14.694597451378058,48.640555168762745,19.491291913907155,35.892557099646936,16.02814924895263,44.64713177358493,15.623209680925626,45.81904267484685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  19:00:00,2.3,,1.6620900335128466,14.561976655692785,49.0576729036738,19.426338217465624,36.03678620469695,15.82796114563903,45.222188982702775,15.629916635208925,45.79934803880567,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  20:00:00,2.8,,2.279608802102908,14.362940981643488,49.693256711581455,19.23284055680985,36.47359670068002,15.600154960933361,45.886793365134,15.628151324331045,45.80452951728387,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  21:00:00,2.0,,1.5604293836002845,13.619468881058548,52.15649447346416,18.533664795442682,38.1067037536432,15.19757311700233,47.09014905519419,15.603045940754445,45.87830222470686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  22:00:00,2.1,,1.5992564805776477,13.344500639895175,53.8953436794058,18.29071895354687,39.271522537339024,14.958555837691524,48.54065688536422,15.590418934536537,46.608785969088515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  23:00:00,0.8,,0.38312343794262815,13.0091434821667,54.27040693546302,18.012596360970875,39.369710238061124,14.654308243945575,48.7664323726337,15.576630355578953,45.956048046508826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/19  24:00:00,1.1,,0.6774865313162136,12.807760870993532,54.989810794616545,17.828187443128975,39.828988805160684,14.433192737421104,49.46787146087278,15.56627909234481,45.986556453957554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  01:00:00,1.2,,1.02030114640418,13.192807531121897,54.43846627165259,18.159834701678605,39.60023933367925,14.433351650677714,50.21893871673585,15.581884214914094,46.638545496319985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  02:00:00,1.4,,1.0973228505412296,13.17089801834405,54.51614921174498,18.16354283195666,39.59114746206546,14.316509494173,50.60164667200691,15.586476919016729,46.62622649586752,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  03:00:00,0.6,,0.13164900706166416,12.96789807031984,55.24684753268201,17.943705358245193,40.143905810813,14.09617252275611,51.33144911724066,15.58052734637569,46.64590170478949,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  04:00:00,0.2,,-0.45403868774728084,12.795098954101388,55.877257054962925,17.73774800674963,40.669327284578586,13.870595371404768,52.09027363074339,15.573041460441377,46.669710678037255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  05:00:00,0.7,,-0.12011038764996185,12.743070749962234,55.634161645114034,17.661697975274997,40.54853527064748,13.73057413702082,52.1597557916631,15.57052791629208,46.31595082404792,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  06:00:00,0.1,,-0.730097264519527,12.614287569190637,55.667868603755686,17.534160679520415,40.5569471519827,13.557631974192239,52.338239711348955,15.567569853801924,45.962911773069806,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  07:00:00,0.2,,-0.45414821166796515,12.524024811239048,56.861943903535405,17.443323352110873,41.41910625131924,13.40000770729221,53.69385369387104,15.563572036506223,46.68340814196519,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  08:00:00,-3.0,,-3.4016883171139045,20.185904174947783,34.85155582224466,20.782532338896576,33.161534637170334,20.442000081505867,34.33487275732717,15.555173133051092,45.97204441632577,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339034,26832729.52922052,21756.778302164406,78324401.88779192,33194.003640430485,119498413.10554977,249617271.69173574 
 02/20  09:00:00,0.3,,-0.1887851088219979,21.070287720611788,32.530330533356434,21.118616428575837,32.43556604512483,21.49123943394095,31.710228323153274,15.557417886044657,45.97913417116584,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.52922053,13928.91434811865,50144091.65322714,27600.57116681736,99362056.20054251,195932085.9811002 
 02/20  10:00:00,2.1,,1.2826223843229732,21.30844374130907,32.56508745695777,21.105420495874167,32.97337367398805,21.535533402329794,32.11512886965637,15.565828523392515,46.68090631905066,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5710.734988127212,20558645.957257964,10864.217850305047,39111184.26109817,20914.70492815597,75292937.7413615,149958631.0663529 
 02/20  11:00:00,4.0,,2.6857995033202955,21.444254083091575,31.815751329162836,21.0117800315866,32.67128337944987,21.323172933883466,32.05267162247919,15.580425444472791,45.94486940216646,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4367.81249131583,15724124.968736988,4350.303720660692,15661093.39437849,12285.61558710623,44228216.11358243,84014927.196331 
 02/20  12:00:00,6.0,,3.720930102320842,21.433950674828516,31.845953489307604,20.984977297085923,32.734650193489884,21.377736020972492,31.955504745388588,15.602397267524067,45.893397359019126,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3341.0452197927384,12027762.791253857,365.4161854652132,1315498.2676747674,6800.705671262194,24482540.4165439,42028668.30608058 
 02/20  13:00:00,6.7,,4.212914011482735,21.32474491262427,32.516220051717696,21.24636346611638,32.67342605101302,21.194562881229544,32.77682210821703,15.626624223211643,46.47581212618945,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2356.7656518655504,8484356.346715981,0.0,0.0,3486.3974964792933,12551030.987325456,23372652.593379375 
 02/20  14:00:00,7.0,,4.629268974836053,21.26411652481054,32.183996118720074,21.49896659060115,31.722978073842807,21.176845002456815,32.3560214132108,15.653777072223093,45.74910940011137,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1537.0719512910591,5533459.024647812,0.0,0.0,1951.669942901946,7026011.794447005,13954967.57677202 
 02/20  15:00:00,7.0,,5.117671246826091,21.065605229844667,32.577447104417764,21.416271840959325,31.88403305459741,21.093436585808515,32.52179767073698,15.681597936598752,45.66763469170793,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1228.466353114828,4422478.871213381,0.0,0.0,2445.2727154867557,8802981.77575232,14694956.274406334 
 02/20  16:00:00,7.8,,5.2022616229939675,21.28608829754927,32.553677625898885,21.122996372336765,32.88161284082473,21.208732571579702,32.708534032634645,15.705696737564669,46.18478175326534,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1603.5490699542147,5772776.651835173,0.0,0.0,4720.0361522310595,16992130.148031812,25294340.888741095 
 02/20  17:00:00,8.0,,5.193217561260793,21.10608417661393,32.500881320860195,20.864385580038896,32.98740186042743,21.070423585932982,32.572152995132754,15.726148517388587,45.543591506562194,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1363.449556989108,4908418.405160789,0.0,0.0,4352.159949761834,15667775.8191426,22862438.027003765 
 02/20  18:00:00,5.6,,3.3575486447159775,19.02240843487084,37.01480974818847,20.452932642552778,33.83163414672037,19.572962618971868,35.75206555306175,15.731132680384107,45.52298085331332,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  19:00:00,4.5,,2.6505768556774245,18.185538264289665,38.96238103088928,20.08153924234898,34.61567506744196,18.958179850884072,37.12084178834853,15.729859582133749,45.525289789468594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  20:00:00,5.1,,3.428633463320411,17.510832392997735,40.652385107463246,19.886878383528696,35.03409630856052,18.54048004865734,38.10160770716646,15.726002501870587,45.535600819151306,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  21:00:00,4.0,,2.6154663591078946,17.052909587916872,41.8444790678558,19.701334243128194,35.43897453294146,18.249021003163293,38.80295940055379,15.717417843629534,45.559706392292284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  22:00:00,3.2,,1.940233930391666,16.628066072785916,43.635683051301854,19.48152129052564,36.46755209444653,17.938618221274833,40.16357535510528,15.703401358585158,46.28756147593793,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  23:00:00,1.6,,0.6049763878465593,16.20884937240719,44.149188222575305,19.213047268705694,36.53013201848145,17.601096397571915,40.41625066401667,15.6886234426369,45.64146314993798,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/20  24:00:00,2.0,,1.1154211083250922,15.974292715976429,44.81386657373807,19.066359468524542,36.864788891007166,17.367260851564296,41.016366538496165,15.676970006858252,45.674608320117166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  01:00:00,1.8,,0.9864786479059333,15.731051359490063,45.51246738521304,18.910661603830356,37.22143449880623,17.12882174410806,41.636090232790515,15.664765176020211,45.70611146806144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  02:00:00,1.8,,1.0496820865788237,15.510964691636485,46.154245476344215,18.75931014282114,37.57136950199448,16.89607528249167,42.25066438220717,15.653195698191265,45.73530688250487,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  03:00:00,0.4,,-0.21597124980729232,15.242392700213802,46.952772645251564,18.551963005451807,38.058641610352176,16.62121506913367,42.99085956885146,15.640342519210822,45.7687582554776,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  04:00:00,3.3,,2.701475678560443,15.175460258160584,47.15091392296928,18.517816606184432,38.1366213593259,16.476694334659395,43.383989269002235,15.633430423640345,45.7848027471134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  05:00:00,2.7,,2.1817606051472866,15.018706326472442,47.62407075784233,18.40928363178163,38.39302416366758,16.282794763480396,43.91874751278935,15.625869290384914,45.80228652843379,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  06:00:00,2.0,,1.5603611781179214,14.77902076698057,48.36103990800536,18.206493896998335,38.88119230405723,16.018131177831204,44.66280321247715,15.615952657895217,45.827168205158536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  07:00:00,0.4,,-0.15179612765666128,14.530697430953118,49.87046034896571,17.99122116646027,39.994490175702715,15.73420755067099,46.15473884723079,15.604351676747436,46.540316088226405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  08:00:00,1.0,,0.5792617429185843,21.304023022968412,32.35244101518198,20.861690512583035,32.99487926658042,21.17850902383017,32.50819934384528,15.597379526542444,45.875158028806325,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6510.404814485011,23437457.332146045,18145.831697524012,65324994.11108644,25930.49635783224,93349786.88819611,202346931.4793651 
 02/21  09:00:00,0.1,,-0.31460272197135175,21.17874656610146,32.32779242251339,21.061142104032392,32.55971721782431,21.342768571296904,32.00482701583797,15.591223991736005,45.89326324285965,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5550.617527239203,19982223.09806113,8795.153627593976,31662553.059338313,15949.419287092904,57417909.43353446,121180761.76770434 
 02/21  10:00:00,0.5,,0.033927246264763324,21.033625199281776,33.143600067214834,20.879171514529503,33.459869666521925,21.090889076701693,33.02719745943454,15.589270309684357,46.64523634998063,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4419.487803370052,15910156.092132185,3746.146184343591,13486126.263636928,9904.862135532132,35657503.687915675,72281984.4929831 
 02/21  11:00:00,5.8,,3.303537822590105,21.47026370576239,31.756139874369758,21.35057710608519,31.991197561739465,21.210448639729016,32.26581003745031,15.601440681480227,45.86981696972775,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3514.7395626470525,12653062.425529387,0.0,0.0,3530.2593941391565,12708933.818900963,28179995.827144835 
 02/21  12:00:00,5.8,,3.067150953760507,21.23803732021259,32.21599778122186,21.979055210681203,30.790231631031208,21.219320110493562,32.25286529957038,15.616369949539758,45.83253793477603,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2334.874444649755,8405548.00073912,0.0,0.0,0.0,0.0,9339497.77859902 
 02/21  13:00:00,5.8,,3.7886368951201383,21.111169840684948,32.97621178883742,22.427936646321378,30.427280261676668,21.673549046479096,31.860434135438982,15.635846488519565,46.492090038352714,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1365.925051910313,4917330.186877127,0.0,0.0,0.0,0.0,5463700.207641252 
 02/21  14:00:00,7.0,,4.299552802896004,20.88987678857033,32.93158089156793,22.869205436481167,29.183656257680987,22.318084444409553,30.179003865366628,15.659689252272385,45.73178578440367,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,461.5650673066693,1661634.2423040094,0.0,0.0,0.0,0.0,1846260.2692266773 
 02/21  15:00:00,8.0,,5.193217561260793,21.19583039337092,32.32242781296063,23.224398169093046,28.56625501467184,23.009762347862907,28.94023380250377,15.687670121427288,45.65597231309525,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  16:00:00,8.7,,5.305208568667323,21.777187133666526,31.63510001655985,23.35680829938682,28.739992228516694,23.307015061442797,28.82669217018745,15.70826265096402,46.241790023031584,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  17:00:00,8.0,,4.758698704911651,22.057558573672747,30.662574557530025,23.110763436747266,28.76292363729679,23.035756089749267,28.893739591076873,15.724694962141715,45.54783055331731,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  18:00:00,4.7,,2.239989137025208,21.465975269692606,31.789607031432073,22.465470817372697,29.90911102958718,22.203548009876712,30.391918791762873,15.728288549320757,45.53127243544357,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  19:00:00,3.1,,1.0981144102861302,20.30176731768146,34.664234782953656,21.804359815853882,31.602134798072736,21.343960116531484,32.50723273211054,15.723685946038945,46.22232378943443,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  20:00:00,2.8,,1.483773487521945,19.483113141039745,35.90245323708569,21.43626766416879,31.82268207976778,20.8018406059999,33.08786348010379,15.715102183164497,45.53698473096054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  21:00:00,1.7,,0.7633645218574394,18.782361924175063,37.49334534343454,21.12330082827005,32.42951800353586,20.339505531464088,34.03388249488461,15.699011629237992,45.57035518299873,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  22:00:00,0.2,,-0.6912698602160107,18.243813975434414,39.42339566922093,20.847934442450914,33.530644358799435,19.964700325758713,35.41046698393974,15.681476003812294,46.3788753153985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  23:00:00,-0.8,,-1.5264808809093742,17.74488618759346,40.683314887337204,20.571644761789287,34.1088888033284,19.569286436806077,36.292852742141086,15.660218410369371,46.44583544634331,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/21  24:00:00,-1.3,,-1.898429263861589,17.361682520208888,41.68265831706127,20.338504125001833,34.60606240315647,19.21310564081569,37.1093050629495,15.641808136771907,46.50441798433363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  01:00:00,-1.9,,-2.427231601690548,16.996206518123138,42.661482309068,20.10764747483607,35.10612425316707,18.86554090244428,37.92568969434568,15.624104252762955,46.560503121435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  02:00:00,-2.3,,-2.8164484105665015,16.655991660117326,43.5959875698737,19.883947741964572,35.598488266514096,18.526162431715697,38.7424033597585,15.606848067783964,46.6153256311358,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  03:00:00,-2.6,,-3.1084016124934286,16.34908545077537,44.45952314799986,19.674337446432226,36.06741657506258,18.199531718103565,39.54763571525622,15.590854132846687,46.66691422682686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  04:00:00,-3.0,,-3.49775790956928,16.05130482822663,45.31546458946702,19.459209457543473,36.555504179447965,17.872976168200402,40.37114888891939,15.575607880724958,46.71585422114378,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  05:00:00,-4.0,,-4.426402819863007,15.732608616518494,45.843861310650475,19.222351451902682,36.773936087002596,17.525023646442534,40.905651732792805,15.559940946499726,46.35354638782955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  06:00:00,-5.0,,-5.360291443748949,15.425312924629484,46.34264401557296,18.97566969034436,37.014075211488745,17.170949954599926,41.46203230046691,15.54421146227708,45.99017904333128,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  07:00:00,0.0,,-0.3461434636150563,15.382186261149847,47.29682941336016,18.975811921817314,37.671463717619154,17.018407332959104,42.608376941417454,15.537356397507299,46.82821074674331,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  08:00:00,-4.0,,-4.380767617574968,21.28838579023995,32.25745019850401,20.813577069102212,33.043829669616166,21.220771485385875,32.29205584558141,15.523533418422158,46.05831710357051,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6129.705462060605,22066939.66341817,13247.751118754257,47691904.02751533,21687.90148071508,78076445.33057427,164261432.2461198 
 02/22  09:00:00,2.0,,0.2067689428902304,21.178571141910364,32.311818492988706,20.93391947485388,32.795826891981704,21.301973679716,32.067282850012866,15.52616615324246,46.057641491853516,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4398.841845762322,15835830.644744359,2556.0664437897276,9201839.19764302,9373.311441654216,33743921.18995518,65312878.924825065 
 02/22  10:00:00,3.5,,1.324022803832973,21.29479165390053,32.63412987285774,21.228146520654832,32.766309034587714,21.11176642635553,33.00034281855481,15.533721942588768,46.83155395270332,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3933.978184978043,14162321.465920955,0.0,0.0,5993.334106832055,21576002.7845954,39709249.167240396 
 02/22  11:00:00,9.7,,5.001336763391354,21.242280719897852,32.22136773044266,22.463639076418335,29.918182676588255,21.245813379883526,32.2146100949558,15.553460257822994,46.037615270163506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2598.0647034714057,9353032.93249706,0.0,0.0,0.0,0.0,10392258.813885622 
 02/22  12:00:00,8.0,,3.4193744734168994,21.176984392998655,32.35972785554316,23.04928358453651,28.871252048471256,21.886801321642604,30.987007667176112,15.576319253568332,45.98293535613959,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1702.9447057706063,6130600.940774184,0.0,0.0,0.0,0.0,6811778.823082427 
 02/22  13:00:00,9.5,,4.388747521124212,21.056471550840286,33.06842017996499,23.649744570901372,28.24107539446507,22.803353447561037,29.724458136645122,15.610312819843417,46.53809122878721,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,703.7775583024136,2533599.2098886888,0.0,0.0,0.0,0.0,2815110.2332096538 
 02/22  14:00:00,10.3,,5.823297080855752,21.047132687328805,33.054012260805735,24.10355254857088,27.45461248239521,23.578441786811133,28.33683375565391,15.645154793724647,46.39104963623783,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  15:00:00,11.1,,6.181560910500168,21.90246186319147,31.34112914542156,24.4296283341933,26.897896747067012,24.178408583134967,27.306541510235434,15.677845272023449,46.25083541650902,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  16:00:00,11.9,,6.51527337885888,22.610817299420614,29.988362026434636,24.548674468086052,26.682042501245505,24.47126796735124,26.806007403742214,15.707747501356653,46.11973195677432,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  17:00:00,12.0,,6.02153910695941,22.989789675691505,28.990586323025845,24.35901915401171,26.69598426734801,24.226968158445793,26.908420573795127,15.729946221506268,45.55776369745801,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  18:00:00,7.5,,3.976961966085571,22.44176602395315,29.96412412229764,23.713117738408517,27.746326152648994,23.407320407969586,28.264424197956828,15.73895281181139,45.518879344060984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  19:00:00,5.0,,2.5994182230176883,21.3132072718222,32.44491779578982,23.038669178077697,29.203806344092218,22.516194198508188,30.14586810915363,15.738493621212648,45.999574094884785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  20:00:00,6.7,,4.356570799874227,20.603711123027704,33.50920127111361,22.757565114442002,29.372670096302357,22.040424431470043,30.682617648540784,15.735958587115112,45.49583186420758,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  21:00:00,5.5,,3.654499009419104,19.903123867504362,35.17925340414493,22.45478943008902,30.0778519663937,21.595149007824546,31.69701729434671,15.724673934156664,45.772353046043264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  22:00:00,2.8,,1.5585900422269328,19.32658163837214,36.65575238189286,22.121646128386566,30.857350383985892,21.183452871836373,32.67995822838354,15.70815521422509,46.064690745767656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  23:00:00,1.0,,-0.35005169396276054,18.806620654714777,37.441313142645555,21.818321298336077,31.082687939551697,20.771306288596264,33.144256054748,15.686314327025617,45.61446463825227,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  24:00:00,0.0,,-0.8813355446975697,18.391572051981406,38.421132590023504,21.57144712141799,31.5505511342151,20.39637252961755,33.91428910249172,15.667563224391355,45.66225063617249,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  01:00:00,0.0,,-1.3020118330285084,18.01050737604109,39.35181054544829,21.32677634225793,32.026966035138656,20.0302743627552,34.69083964928768,15.650520647564061,45.71213735505293,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  02:00:00,0.7,,-0.86424462673463,17.72930399136972,40.17430121821787,21.149595237147015,32.473727146365846,19.736965153608498,35.432777098385,15.635207943029963,45.89387287830785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  03:00:00,1.5,,-0.28910083161253053,17.497145758968713,40.8887358985376,21.005831202095045,32.859491682145155,19.47374399266872,36.1244454209714,15.621434783985057,46.071380732823265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  04:00:00,2.2,,0.3345949605653542,17.295670758754888,41.53548242350423,20.873822447740185,33.225490998139826,19.2238112550537,36.79965471943858,15.610305667752968,46.240863680932904,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  05:00:00,0.9,,-0.7466888076057677,16.990395089006554,42.33043480584241,20.633854569206925,33.70738893496086,18.90117796111124,37.533983965732176,15.599583138197744,46.2547435366328,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  06:00:00,-0.5,,-1.7646937703552148,16.635032501058625,43.279070807534794,20.343054524069792,34.30401574602969,18.517536252804515,38.43036463386015,15.58757227265999,46.27197205804077,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  07:00:00,-1.8,,-2.7655641508270272,16.29298455224227,44.21438034590423,20.069679701462846,34.87506306586118,18.156706408065187,39.29477273835938,15.576179790656788,46.287368729033105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  08:00:00,-2.0,,-2.798009746206795,21.439584210920096,31.89825090010821,20.810647094766292,33.05056399516354,21.292856424991065,32.112297490995324,15.566902531869092,45.94409576757746,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5154.415149987567,18555894.53995525,5606.56081396372,20183618.930269398,15909.882429904297,57275576.7476555,106683433.57542238 
 02/23  09:00:00,0.5,,-0.42729468113637226,21.10972147776418,32.45583135584958,21.17292284142661,32.32620966069649,21.134108284271544,32.4066067537194,15.564290284864995,45.958876993023594,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3579.2707592046045,12885374.733136576,0.0,0.0,5799.663893171732,20878790.01541823,37515738.60950534 
 02/23  10:00:00,1.8,,0.5450249334230172,21.278792591983276,32.34379999666411,21.97860062357029,30.992758812759952,21.00868483719482,32.8846453813319,15.567139788194929,46.27546958949503,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3146.2305148536857,11326429.85347327,0.0,0.0,2554.914927814278,9197693.7401314,22804581.770671856 
 02/23  11:00:00,7.0,,4.299552802896004,21.20621009981091,32.29741492075144,23.05972259646999,28.85609997166774,21.488242035349867,31.745962895564304,15.58450819561076,45.95266557081911,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2212.303207774678,7964291.547988839,0.0,0.0,0.0,0.0,8849212.831098711 
 02/23  12:00:00,9.0,,5.633417619087863,21.10428894040812,32.50919578683263,23.773189560044717,27.64217969084757,22.278267494867073,30.261640280240673,15.607241961331908,45.89846992096689,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1290.5452135564867,4645962.7688033525,0.0,0.0,0.0,0.0,5162180.854225947 
 02/23  13:00:00,8.6,,4.929430947153141,21.011135552073885,32.80831257303872,24.131813978174208,27.142013039675255,22.94084874229551,29.162935937591865,15.639030910750328,45.959279301899194,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,512.1759763136756,1843833.5147292323,0.0,0.0,0.0,0.0,2048703.9052547025 
 02/23  14:00:00,8.2,,4.311098031515255,20.969904681546254,32.787798105190156,24.258086385078716,26.85418639452955,23.208110332235943,28.60630335135375,15.66984208447531,45.727388957171186,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  15:00:00,8.1,,3.5938824293586116,21.333948111991717,32.06794512184731,24.277939322282215,26.825807643308217,23.360576243953574,28.347769488219264,15.704170599148656,45.63302964928842,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  16:00:00,6.8,,3.542703019786734,21.510801114909132,31.738696624759072,24.107918757175558,27.115241662183433,23.315963988742947,28.439356941411702,15.73033689625562,45.580927593020185,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  17:00:00,7.0,,4.299552802896004,21.50462274726015,31.71196223230705,23.810597744555224,27.570694713150708,23.04205821309815,28.879250584881472,15.74732388049279,45.47581164179143,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  18:00:00,4.3,,1.8070552500057926,21.001818397753752,32.70228439007069,23.29237584270807,28.44263014608106,22.37690136711012,30.066628899108476,15.752096593492396,45.45538075624396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  19:00:00,2.9,,0.4870673126751637,20.04303685308517,34.771314082675005,22.744580970158914,29.46361968126156,21.59558682350827,31.60070758630883,15.748123636125277,45.56453182561884,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  20:00:00,2.4,,0.7757348085536523,19.376596556962397,36.14961006490819,22.427384999329032,29.96315859900467,21.13950627956848,32.41639044884744,15.736918793843778,45.48649369414726,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  21:00:00,1.2,,-0.8139468173550491,18.848769211428205,37.359321147444035,22.156468688743995,30.461322642516524,20.79106415410247,33.11834191955244,15.724289246455932,45.52329574613644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  22:00:00,0.6,,-1.0146646913100315,17.492563029084398,40.79457785384618,21.20515393282875,32.37071764081093,20.130578389725542,34.583045736710005,15.67857572952505,45.76703529011536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  23:00:00,4.0,,2.2599523842817155,17.21045580177608,41.41334569847121,21.050553888134555,32.59352634113558,19.884852085702708,35.025006568379894,15.652755957559677,45.73236721198413,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  24:00:00,2.0,,0.728984615503211,16.84552710566235,42.370993921962196,20.827109771700208,33.035208460159254,19.55628388757495,35.73700661408944,15.632603083143021,45.77829570365557,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  01:00:00,2.0,,0.2748782556909266,17.206499323369314,41.48484619942843,21.127007084770106,32.48832860212847,19.462184478895523,36.0082370277574,15.638950611972007,45.83867129322679,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  02:00:00,1.4,,-0.3799061351249481,17.10043178331552,41.76287144724497,21.064048549876592,32.61334888924258,19.247127018201898,36.49355144724893,15.638049777864158,45.84131435114364,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  03:00:00,0.7,,-1.0536660359210361,16.842768958349062,42.451330340462704,20.828976295515794,33.0885521736294,18.966364079416127,37.13864427196936,15.62895726817026,45.868504437639615,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  04:00:00,0.1,,-1.6391506591922218,16.639225345708375,43.00429290114961,20.630600226378192,33.49569244589608,18.69590143147936,37.77222980275651,15.618962346921546,45.898364970688235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  05:00:00,0.1,,-1.2117582743113093,16.474805320480552,43.41194099413666,20.48519572460428,33.762774856487546,18.45376746601735,38.31008268919936,15.611987693492209,45.87178628873485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  06:00:00,0.0,,-0.8813355446975697,16.304603523442637,43.840602817665825,20.339430004394778,34.0334013095005,18.218516179385194,38.84026776052862,15.606914108035044,45.84006063286702,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  07:00:00,0.3,,-0.9115133696160626,16.145953461896298,44.330217061970316,20.197272570732455,34.36766972077138,17.9935179738546,39.43237181380072,15.602783438221518,45.89744350266993,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  08:00:00,1.0,,-0.35005169396276054,21.471012209268917,31.863297391478405,20.823717717651515,33.038424351481375,21.31672249300539,32.08538555698475,15.600731897615425,45.8653003332455,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5220.196335432649,18792706.807557534,4908.284711894298,17669824.962819472,16238.659621814792,58459174.63853327,105468562.67656699 
 02/24  09:00:00,1.0,,-0.35005169396276054,21.0680679545839,32.54666425520542,20.69510499208006,33.2999950558702,21.21240102013153,32.25923061126067,15.57408982252034,45.943714052998985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5095.138264633161,18342497.75267938,7139.68570403444,25702868.534523986,12692.667192785793,45693601.89402886,99709964.64581358 
 02/24  10:00:00,1.4,,-0.12304905526709298,21.226399959352037,32.24251735980094,20.74826053953202,33.204289824052196,21.217223122067065,32.26067167282362,15.564348630942215,45.99083183787605,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4513.033168804084,16246919.407694701,6009.425050114944,21633930.180413797,10834.34020076926,39003624.722769335,85427193.67875315 
 02/24  11:00:00,0.4,,-1.3169309294340148,21.039630009766128,32.610050098844134,20.95038379615302,32.78944217276995,20.966774625016992,32.7564124630584,15.589693665391318,45.91002860127947,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2631.586313424611,9473710.7283286,0.0,0.0,4557.742050984487,16407871.383544153,28757313.457636394 
 02/24  12:00:00,0.6,,-1.458563300235067,21.11055847760391,32.464282318256366,20.62735059171193,33.44406435762721,21.08946730109674,32.50638974927733,15.575232749634608,45.94695017449331,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3592.018519273254,12931266.669383714,1914.4816854485675,6892134.067614844,6466.571472783178,23279657.30201944,47892286.71002 
 02/24  13:00:00,0.8,,-0.15591825314186777,21.126930727058472,32.40961786563401,20.741001754682877,33.18297749107681,21.05943366730802,32.53959938511959,15.566261346767803,45.934645981159406,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2857.6067074819834,10287384.146935139,672.265335838413,2420155.209018287,3415.731893444441,12296634.816399988,27782415.747059345 
 02/24  14:00:00,0.5,,-0.488180978566214,21.03417635879007,32.60794194365974,21.401684267942112,31.883971925734258,20.970523505018377,32.73575685829225,15.596735112925131,45.87093941415446,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1362.4626595459704,4904865.574365493,0.0,0.0,624.5822592235759,2248496.1332048737,7948179.675078185 
