Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 02/24  15:00:00,4.0,,2.9667686350204123,20.910491022078578,32.87548506168848,21.135870730165202,32.42411237594817,20.997211102354328,32.70055646177396,15.59686596091098,45.896469039266,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1724.5101481228653,6208236.533242315,0.0,0.0,1558.8726004150449,5611941.361494162,13133530.99415164 
 02/24  16:00:00,0.8,,-0.15650811518154747,21.00254578039432,32.61659637936821,20.746567525120373,33.13285291154507,21.01209672034703,32.59584806154552,15.58721555636931,45.81966869907771,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1868.900247390368,6728040.890605325,0.0,0.0,2232.5039563788173,8037014.2429637415,16405616.81507674 
 02/24  17:00:00,1.0,,-0.7942224188966143,20.947872518771288,32.78574524489633,20.727087005751148,33.234289654827506,21.028697966421,32.62324967059675,15.578381739950812,45.93106179091701,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1981.0787921907374,7131883.651886655,2274.593433129014,8188536.359264451,3850.1044652430137,13860376.07487485,32423106.762251057 
 02/24  18:00:00,1.0,,-0.7303484288788029,18.60264834625161,37.964684337541314,20.113131815271036,34.521670613452685,19.784003084893136,35.24476675665782,15.568938565937572,45.958880187654735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  19:00:00,1.2,,-0.6221841055090238,17.826464432548313,39.74247881408301,19.77418137219398,35.184645949357396,19.193051724609056,36.48093163993443,15.558428865314276,45.902424191254994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  20:00:00,1.0,,-0.7942224188966143,17.11377103261314,41.652557231602955,19.485444630093035,35.88953040831191,18.769302879309677,37.52938254947737,15.548049080231365,46.02048158223351,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  21:00:00,0.0,,-0.8813355446975697,16.629444982173823,42.944022570631404,19.246543198762183,36.421353296366625,18.415367315370773,38.36396166516369,15.539138810734272,46.039686492386814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  22:00:00,-0.1,,-0.5648873639316531,16.265570062301297,43.873812101081576,19.047561156316174,36.81186463022243,18.089601338527654,39.08840557589744,15.532184085426847,45.9802161367883,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  23:00:00,0.0,,-0.8813355446975697,15.912185053039247,44.953347462915524,18.82113503673018,37.40123938580976,17.782475278879488,39.92081815140718,15.526653475643105,46.0765663827372,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  24:00:00,0.0,,-0.4666668612903299,15.676543992833324,45.635984989283266,18.64798956291771,37.808326922840926,17.528382178592253,40.56549528799725,15.523088993992356,46.087101053649434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  01:00:00,-0.1,,-0.564962672089451,16.117858869552343,44.277444009052545,18.994999609427147,36.92272378903357,17.485332118530494,40.59315054173,15.544564926330606,45.930010290997856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  02:00:00,-0.1,,-0.7412759749982614,16.06897567123246,44.41551126274821,18.97908730982762,36.959557606257185,17.311499403187458,41.042893099463896,15.55253494251002,45.90795422552445,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,-0.2,,-0.9557753769264993,15.859235078414699,45.015893221396894,18.775341644114402,37.43386927401722,17.062475474524874,41.695958658736096,15.549889817838741,45.916687199552875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,-0.2,,-1.1330143365399692,15.644431772786264,45.640668301930646,18.56156989220622,37.93923922629279,16.793836412783733,42.413948776768535,15.544155511561542,45.93499461234152,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  05:00:00,-0.2,,-1.1330143365399692,15.475021221827516,46.13915415779114,18.408656066491222,38.304593185610024,16.553363972480913,43.06725079255751,15.54017020865515,45.9467348904153,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  06:00:00,-1.0,,-1.8393520786344137,15.257608311590909,46.87266441514097,18.22054952831592,38.829719993699996,16.2897400033385,43.87584898677341,15.53529598770193,46.044406373832054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  07:00:00,-0.9,,-1.9730771765367865,15.10254542058196,47.30350002177687,18.082557340754494,39.13566838240776,16.067325490403032,44.46640050844371,15.531608053961868,46.01742376948481,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  08:00:00,-2.0,,-2.4230128277951897,14.760650379152967,48.39032146581231,17.80719118525056,39.84695312787679,15.749511164831382,45.41040627714852,15.52389633119033,46.070978704414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  09:00:00,-1.0,,-2.2392809475700215,14.808367639528171,48.248493952697174,18.185115228888158,38.91802954076761,15.971730031114568,44.77678969589377,15.52202103492828,46.083626272617884,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  10:00:00,-2.5,,-2.9640012022956723,14.857000869614343,48.126841136374686,18.713886269843332,37.67106100077996,16.44663360969053,43.466876005500026,15.524280532660494,46.105368212041675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  11:00:00,-1.8,,-2.6605222445796315,14.988304934746445,47.70677412890815,19.144833110228294,36.65942723308198,16.952181207242166,42.080012168534324,15.532226072848896,46.06767683499031,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  12:00:00,-1.0,,-2.2392809475700215,15.400315100992653,46.44577212560851,19.583478545341862,35.66092179049288,17.538332351363543,40.53546541180282,15.548968301070417,46.00405471065096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  13:00:00,-0.6,,-2.0396725543625287,15.932325576917078,44.96061122326756,19.887450923326007,35.0493952743999,18.05869066813814,39.28959111625275,15.5687489359013,46.018479291813975,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  14:00:00,0.0,,-1.3020118330285084,16.680032279769435,42.80963323360811,20.28426507405103,34.15075790714436,18.595715293741932,37.93457878499576,15.587720980678494,45.896498106768775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  15:00:00,0.0,,-1.3020118330285084,17.08978493993809,41.70713587196797,20.312894403037816,34.08926361220536,18.763902771460355,37.53515602678753,15.605219386085759,45.84504341199995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  16:00:00,0.0,,-1.4825860760399883,17.43544536995347,40.8830804232312,20.257542900287007,34.271822328210035,18.745167303882013,37.651370890012316,15.622527923123405,45.88223108155836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  17:00:00,1.0,,-1.115720818804193,17.4652928306863,40.73373515606349,20.016617286080916,34.72519603341617,18.50101868927297,38.16384307710717,15.632135312798168,45.773079487179814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  18:00:00,0.0,,-1.3020118330285084,17.01380683661543,41.90932322703854,19.56441880901673,35.70889472093228,17.90918172407803,39.60558621838693,15.630682586081559,45.77028436791231,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  19:00:00,-1.3,,-2.013690290529531,16.224711960255032,44.2370088170746,19.1096272996526,36.87442405032476,17.27193125791351,41.388642366395786,15.619223035045007,45.97810647257507,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  20:00:00,-1.0,,-1.8393520786344137,15.832106769114718,45.17768522463088,18.97033008221177,37.048727205914204,16.9421341168631,42.09316264254724,15.607163635225525,45.832732942220794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  21:00:00,-1.0,,-2.2392809475700215,15.388115798546776,46.48215904723011,18.75040003092031,37.56169805154732,16.601373637571264,43.01421746233527,15.589799724896903,45.883776242475804,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  22:00:00,-1.2,,-1.9167491508809569,15.096428457595263,47.60986310340992,18.57707893820837,38.17056533097631,16.334038018309027,43.98195997175049,15.574136556560033,46.17114376770379,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  23:00:00,-1.0,,-2.2392809475700215,14.759166690505229,48.402297434602005,18.348927550493528,38.518343787836955,16.034361173509648,44.597378934367825,15.559207725969626,45.97385830237629,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  24:00:00,-2.0,,-3.1776026014299044,14.482469131834835,49.26690278788094,18.15066296078422,38.99455591363285,15.745298394996807,45.42193055209246,15.544203336502026,46.01101582434984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  01:00:00,-1.5,,-2.6485711493179624,14.313183011818102,50.096332544699486,18.035987850679653,39.50283242881203,15.527668295895197,46.3250303764501,15.532736530810238,46.309974465733355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  02:00:00,-1.6,,-2.5217305448825904,14.110254687941936,50.75842738354478,17.884938984432658,39.87930737175757,15.297537012543282,47.01351877788313,15.522541360279073,46.33931866375179,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  03:00:00,-1.7,,-2.3987709699930604,13.87334555588274,51.54454258812581,17.689839172136818,40.372211719085634,15.037698435168355,47.80533765201246,15.512577678053296,46.36846861303764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  04:00:00,-1.8,,-2.279613112613295,13.693261169662003,52.15057599663204,17.5333788395804,40.77194406014969,14.807006969119733,48.52033845853327,15.504960723168166,46.390181408988326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  05:00:00,-1.9,,-2.324476387678824,13.554818691261275,52.47371709764508,17.413826329856793,40.96469011464377,14.60600463010294,49.01479464827474,15.499569589211857,46.27481368123716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  06:00:00,-2.0,,-2.4230128277951897,13.37344826925865,52.94644366084008,17.256836794293886,41.255482422634046,14.379422269679399,49.59642354108729,15.493716336296773,46.160254973747406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  07:00:00,-2.0,,-2.4216448526690937,13.13493542255909,54.082652105728314,17.028618256553166,42.09365653445406,14.127930691833802,50.69716608106813,15.489090372527846,46.436012652971485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  08:00:00,-2.0,,-2.798009746206795,12.980849613820567,54.322063469951175,16.887753347243265,42.231734666264806,13.914409088128162,51.11449940666767,15.485345470979349,46.185051650495765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  09:00:00,-2.0,,-2.798009746206795,12.958020333763546,54.40327756164436,17.177556813384026,41.46302711696481,14.098311679082057,50.50799078193923,15.484493263371364,46.18757665041301,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  10:00:00,-1.5,,-2.4811007394858993,13.093775753685154,54.301719571037836,17.718022698283058,40.35474342971045,14.603380571930057,49.2296108340167,15.490490521376902,46.49450158648219,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  11:00:00,-1.0,,-2.2392809475700215,13.287197569702975,53.25362285331731,18.089555611866967,39.15076959629226,15.086637259838904,47.39142940654703,15.503747779933587,46.137674379507644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  12:00:00,-1.0,,-2.6445473596694753,13.58447550937228,52.23124592532934,18.179055472718453,38.931056654952044,15.310463750309003,46.713733142449016,15.524439770023378,46.076478193503405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  13:00:00,-0.3,,-1.936200071124189,13.93879510271395,51.42271724533495,18.256601771597346,39.03068273726798,15.448868633970438,46.645595770805535,15.548746921818044,46.347581980600125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  14:00:00,0.0,,-1.6674461817793775,14.22489116991014,50.11015955370291,18.319280139338776,38.59533896385535,15.534034369256428,46.05475953451677,15.575232539324896,45.933253983738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  15:00:00,0.0,,-1.6674461817793775,14.363518290122746,49.66230370897395,18.288668845833076,38.669561514321536,15.538048193280337,46.04290660803071,15.600210915774085,45.85976135093703,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  16:00:00,0.3,,-1.646981597625383,14.37975952145515,49.93341504118618,18.177314412222643,39.194679389254524,15.426800961057358,46.67490610606357,15.619038366361924,46.10293927239562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  17:00:00,0.0,,-1.6674461817793775,14.301329189320235,49.862656874835736,18.00060067730458,39.37595318756691,15.192537921228578,47.075931882802514,15.62734716120025,45.78006830748974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  18:00:00,0.0,,-1.3020118330285084,14.0792388814895,50.58597484790776,17.742467227630826,40.021675913331414,14.831858648692904,48.18322197297402,15.626600125666648,45.78226066315979,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  19:00:00,-0.4,,-1.495040749971438,13.553299674455063,52.71823204747385,17.40218738847748,41.18099800941049,14.346936033926124,50.069772263582095,15.61654824652794,46.13713820994981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  20:00:00,-1.0,,-1.8393520786344137,13.19591976661445,53.57210494940598,17.194389065448135,41.425326801212734,14.05020376813976,50.673890692550586,15.603528457099667,45.843413062578406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  21:00:00,-1.0,,-1.6695686131230225,12.989139114153435,54.300979335706934,17.075450578432495,41.738493621827836,13.860593127693248,51.301435133479856,15.59085166086821,45.8806806000251,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  22:00:00,-1.4,,-1.6706578622811497,12.773692826553138,55.46315751088503,16.922390997728883,42.44446215124463,13.645601857538793,52.39280063007059,15.577183147433269,46.246625809773924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  23:00:00,-1.0,,-1.44468728151001,12.527982979526119,55.96746869332488,16.72322372285021,42.68184541077901,13.413578723091772,52.81618838679192,15.564723065929595,45.95760112787793,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  24:00:00,-1.0,,-1.44468728151001,12.307935384453007,56.78279441140628,16.54099449033571,43.17928439018995,13.189688136598283,53.593660844366696,15.553242400074001,45.99144586984896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  01:00:00,-1.8,,-2.27939782254084,12.112561528934775,57.88268196721279,16.370940494763584,43.92621750299694,12.970791955193999,54.71103838685717,15.543385106443605,46.312421509499785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  02:00:00,-1.9,,-2.3770080000636042,11.94875811074489,58.502186387916765,16.237016588115555,44.29605481726554,12.769234830116302,55.42953035274477,15.534381125574344,46.33207171896429,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  03:00:00,-2.1,,-2.572198453735166,11.787995439587078,59.117271206073305,16.092209883125513,44.70045112011945,12.567054340959576,56.16093523929545,15.525416837587539,46.351613404534305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  04:00:00,-2.2,,-2.7224649859193963,11.647091802286747,59.661834883707385,15.964245371961466,45.0609352847009,12.37568928961466,56.86332818475898,15.517163327214254,46.36952196765729,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  05:00:00,-2.1,,-2.5730540794016137,11.46455610456206,60.20544800562742,15.79757764290038,45.40701567030974,12.168225742810488,57.47171725701345,15.508869216863586,46.254802057885755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  06:00:00,-2.0,,-2.4230128277951897,11.31005145647639,60.64169860705969,15.645216284926816,45.71404583673276,11.977373543242422,58.023779804092094,15.502028335878622,46.13564822841451,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  07:00:00,-2.0,,-2.6345560017024052,11.18757795993755,61.501593524467665,15.52274359743181,46.349613181240265,11.7984516261217,59.06377978952443,15.49521821356037,46.43152285403555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  08:00:00,-2.0,,-2.4230128277951897,18.829062535140167,37.92077599942228,20.101444180100465,34.73021435775053,18.90637125688353,37.81293334395288,15.489956567286779,46.171391343271864,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339034,26832729.52922052,29819.759551391333,107351134.38500881,34217.0093173003,123181233.54228114,285961219.3961227 
 02/27  09:00:00,-2.0,,-2.4230128277951897,19.50153154144546,35.83765933986653,20.825723654047252,33.01875624884962,20.639803364034204,33.41398671800193,15.488266710790786,46.17639679074033,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,26851.828065435107,96666581.03556637,34217.00931730032,123181233.5422811,274089493.4522978 
 02/27  10:00:00,-1.1,,-1.8200149756292092,21.274730185481246,32.3338174150286,21.01154530115411,32.845651524565326,21.584329623069166,31.713532510784724,15.492925197141147,46.44926984485464,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7209.836567931472,25955411.644553296,21015.56606846736,75656037.8464825,28012.90420643024,100846455.14314887,224953227.37131628 
 02/27  11:00:00,-1.0,,-1.7813265527773419,21.182918978105704,32.40370838918031,20.98700950621448,32.7960214692912,21.311494745521927,32.14910461302778,15.503436525861385,46.27804010120681,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5415.953434833175,19497432.36539943,17631.91179951294,63474882.47824659,20200.1484938091,72720534.57771276,172992054.91262087 
 02/27  12:00:00,-1.0,,-1.8393520786344137,21.155754799939057,32.35998761574254,20.981731699824564,32.7078110079375,21.20896676876391,32.25446361633406,15.521232160977252,46.08595747362575,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4937.872874284088,17776342.347422715,16049.46254353737,57778065.156734526,18629.982362453175,67067936.504831426,158469271.12109852 
 02/27  13:00:00,0.1,,-1.087402847012087,21.296150780944735,32.27270410041012,21.026053403588268,32.81230688163513,21.364160294429297,32.13841336394718,15.54471282901072,46.289557132623166,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4277.890496436689,15400405.787172081,14222.20426406801,51199935.350644834,16799.575971913026,60478473.49888689,141198682.9296709 
 02/27  14:00:00,0.0,,-1.3020118330285084,21.180872029613777,32.31477855530345,21.00521050858661,32.665339817498214,21.246274100398455,32.185341724892076,15.569044393296338,45.95148236157801,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3541.743633362515,12750277.080105055,12415.827512464615,44696979.04487261,13609.969273599949,48995889.38495982,118270161.67770831 
 02/27  15:00:00,0.0,,-0.8813355446975697,21.22902922181046,32.2194150624086,20.984669944199126,32.70660983045231,21.236730065727667,32.2041945309537,15.590533130388033,45.88822069214581,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3440.9976838079247,12387591.661708528,11728.543217286193,42222755.58223029,13198.518827115004,47514667.77761401,113472238.91283648 
 02/27  16:00:00,-0.1,,-0.6215675572164189,21.20548774197441,32.43579575511249,20.97404057671992,32.90022336663358,21.245843236836144,32.35557478509561,15.60679723802327,46.08164189719545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3303.8748073765832,11893949.3065557,11818.808812184656,42547711.723864764,12925.106802831435,46530384.490193166,112191161.6895707 
 02/27  17:00:00,0.4,,-0.5165160857138089,21.219133769157516,32.32646539850247,20.9843652702197,32.79597478404768,21.207477563915102,32.34959824321961,15.61674615966509,45.9354916371316,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3299.2406626778156,11877266.385640137,11807.45035457225,42506821.276460096,12682.42580162305,45656732.88584298,111156467.27549246 
 02/27  18:00:00,1.0,,-0.35005169396276054,17.807843268015024,39.964317809545825,18.991926580075855,37.05401600180659,18.40457181008569,38.483240320552866,15.61761300808533,45.81570025743899,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  19:00:00,0.4,,-0.8797791243550045,16.605260159252932,43.28549066232342,18.432359409178076,38.56289729587982,17.451244322731114,41.02378219335411,15.612544409564011,46.10894472743688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  20:00:00,0.0,,-1.3020118330285084,15.82321135354875,45.21301412782995,18.070014416147536,39.20523055272116,16.887215051654124,42.24783749955112,15.604829749271405,45.84618687946521,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  21:00:00,0.0,,-0.8813355446975697,15.420672242552508,46.39148310117463,17.92323260317209,39.56818016054147,16.595667038739272,43.03587020824001,15.59512712322983,45.87470946586724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  22:00:00,-0.3,,-1.2826204539890032,15.023021020102078,47.931376857096,17.72259131198119,40.356677434347894,16.28115499442267,44.21888623381021,15.582594879948047,46.23813407737665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  23:00:00,-0.2,,-1.187256448447652,14.755843359811088,48.77829948206645,17.551776573836495,40.80621524083252,16.026385459393683,44.95712293906512,15.572379880364865,46.28259113719087,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/27  24:00:00,-0.2,,-1.2462081510484733,14.512254853228372,49.566958052643464,17.39300901211533,41.230153056735304,15.788376487156984,45.66056941195703,15.563671434750646,46.322614795624126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  01:00:00,-0.1,,-1.2106681340184222,14.285619274682062,50.3140904341982,17.23418713355523,41.65872415935674,15.551652769228145,46.37203980478303,15.555619086555888,46.36024720147074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  02:00:00,-0.1,,-1.2703528893433047,14.098554909656443,50.92470335946502,17.097389084449162,42.01858113458087,15.330185698101536,47.032994786704066,15.548551706988336,46.37842400458179,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  03:00:00,-0.1,,-1.330162706566047,13.92319128677192,51.50448731221723,16.96260297824428,42.37652702299386,15.112302624166663,47.693548050729945,15.541703666299908,46.39595770599789,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  04:00:00,-0.1,,-1.330212869288385,13.757397688672773,52.058747382790635,16.826581152333855,42.740823806541826,14.897190587659008,48.355404917561415,15.53518362648878,46.41204767952143,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  05:00:00,-0.1,,-1.1535036669988155,13.631592944738381,52.282690569382275,16.71876519437773,42.86730296330033,14.707896376610371,48.75924157181111,15.530612488792817,46.24526159238371,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  06:00:00,0.0,,-0.8813355446975697,13.494590214809453,52.54555476009921,16.602626835279015,43.01650774767033,14.514954392129031,49.1781913962408,15.526428361438349,46.07723132941033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  07:00:00,-0.5,,-1.5889574923561882,13.330764834760801,53.548816502051935,16.450094890268698,43.79504680463459,14.30097319387652,50.27587496383945,15.522075505993946,46.47098030832835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  08:00:00,-1.0,,-2.2392809475700215,20.821082832479973,33.46683044214148,20.559437333881036,33.69536603556241,20.72700627333289,33.583401516134366,15.51738452090336,46.097333370843856,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7343.567832696564,26436844.19770764,26218.105715892692,94385180.57721373,31300.471663625798,112681697.9890529,259448580.84886032 
 02/28  09:00:00,-1.0,,-2.2392809475700215,21.20603197632951,32.26708650435674,21.027368933160417,32.61844962160453,21.459505734669605,31.76922638028222,15.517268721296285,46.09767548018412,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6812.003584133865,24523212.902881913,22411.492058433796,80681371.41036168,25709.861064495195,92555499.8321827,219733426.82825145 
 02/28  10:00:00,-0.9,,-1.853104306756922,21.308051520218225,32.342755348492204,21.05838934707904,32.84221494272616,21.351709858245606,32.25629634154287,15.520462664004258,46.49616003703445,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5581.665793745269,20093996.85748297,20253.85325157718,72913871.70567785,21187.816076170333,76276137.8742132,188093340.48597112 
 02/28  11:00:00,0.0,,-1.3020118330285084,21.122985253165126,32.4298314523642,20.995320911283503,32.68520296105811,21.178155523992054,32.32016845244578,15.531461674376516,46.06236005145019,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3958.6901823501044,14251284.656460376,15059.104920236014,54212777.71284965,15302.577043874731,55089277.35794903,137281488.58584338 
 02/28  12:00:00,0.0,,-1.3020118330285084,21.275919150654257,32.12686378260197,21.076780896566447,32.52199576326823,21.31815431738256,32.04375818515528,15.549880055456976,46.00798313355087,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3502.0177384043336,12607263.8582556,12484.227717516605,44943219.78305978,12975.853054282064,46713070.995415434,115848394.04081202 
 02/28  13:00:00,0.2,,-1.6070447455043444,21.143226553627485,32.67685465079844,21.03163263715752,32.90161824325622,21.20528593833829,32.55260677093551,15.573279430578996,46.34649878229643,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2595.134856940106,9342485.484984383,9485.552414882792,34147988.69357805,8957.059271190878,32245413.37628716,84150986.1720551 
 02/28  14:00:00,1.0,,-1.115720818804193,21.153130321152922,32.37485091950476,20.994449912246555,32.69199197605916,21.16377806759172,32.353694332971536,15.59970875439305,45.86830812708951,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2206.76330886162,7944347.911901832,7847.978222309958,28252721.60031585,7509.719728096548,27034991.021147575,70257845.03707251 
 02/28  15:00:00,2.0,,-0.6009327402178845,21.134492614341944,32.416583785137554,21.032438518413823,32.62044258810866,21.166682573609958,32.35257925240327,15.626098330674852,45.79737941420067,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1551.439702542693,5585182.929153695,5828.904753192689,20984057.11149368,5472.470617079398,19700894.22148583,51411260.29125912 
 02/28  16:00:00,1.9,,-0.3391205534903523,21.10455003912339,32.6888174899433,20.98583459914827,32.928143853103904,21.159589603887895,32.578524370170115,15.645825580530559,46.038904508251385,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1621.5063705993475,5837422.934157651,6198.80996122251,22315715.860401034,6134.00678149078,22082424.413366806,55817292.45325054 
 02/28  17:00:00,2.0,,-0.2617906587930879,21.224359398122605,32.23825588908685,20.990261285948094,32.705115308175834,21.17122936422369,32.34354961175528,15.657573747519338,45.705101922761735,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1960.904357102983,7059255.685570739,7658.990744744528,27572366.6810803,7642.195190959698,27511902.687454913,69048361.17122883 
 02/28  18:00:00,1.0,,-0.7942224188966143,18.64781778729193,37.87837633092882,19.37452406639587,36.1688164912035,19.101367741353894,36.80892041837648,15.657396962642334,45.69904517655764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  19:00:00,0.8,,-0.15455335763615588,16.99757650803112,42.06112355290554,18.381103589525452,38.53694639534254,18.18118161940369,39.02237822973414,15.623291898476179,45.89083331774701,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  20:00:00,0.6,,0.008715521745618966,16.176550123189855,44.26644347728586,17.959628958244423,39.53473801112453,17.61035917126816,40.415822899089825,15.598337538908206,45.93080390385802,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  21:00:00,0.5,,0.08899953809034993,15.626835233679024,45.86085219570004,17.702737434416186,40.19033748234921,17.259727413577586,41.33113896753966,15.571365629941575,46.02304203836656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  22:00:00,2.3,,1.6625248246912052,15.38947496648135,46.567580658852584,17.627625355394304,40.38469465987632,17.065823087121444,41.84510819181689,15.552312606684133,46.08355053739317,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  23:00:00,4.2,,3.158417940701359,15.772235431961647,45.40242823560423,17.986923099331026,39.44902878336797,17.07742423365944,41.77962641208038,15.565276602262374,46.00699578451358,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 02/28  24:00:00,6.2,3.5729166666666687,4.608448134545116,15.850155813442655,45.136215944910774,18.097465563149854,39.14084005868675,17.030650709578758,41.867496258071874,15.577456129437143,45.93142705303323,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  01:00:00,8.2,,6.0587051279074755,15.803717880003042,45.24075653373944,18.052741608626842,39.225243441325425,16.935048664551676,42.09437437438787,15.58266556495405,45.8858879698045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  02:00:00,8.3,,6.150117964713977,15.747224290346397,45.378975301939256,17.974058258015845,39.397575324111784,16.810897302800715,42.40336477335395,15.586862329458954,45.847597140724424,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  03:00:00,8.5,,6.333370618460383,15.764887680282005,45.29550414173516,17.957892392676904,39.40967547713642,16.722881074822087,42.61081731704705,15.59640729890142,45.78702067499966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  04:00:00,8.6,,6.424990326393151,15.744739460589415,45.33809211808239,17.922212734753558,39.48444714100902,16.62378106321755,42.865070391432866,15.60740539932663,45.738733857044956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  05:00:00,8.7,,6.516514806239589,15.694666078533114,45.464033738069745,17.857554255689053,39.62837560869264,16.510438501667814,43.156590390575985,15.618022768850858,45.68784420021387,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  06:00:00,8.8,,6.256810687724022,15.640265030019576,45.610541416228635,17.786329451475556,39.795923579595886,16.394838064230196,43.46378191244293,15.62810426411527,45.646099769729744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  07:00:00,8.7,,5.274181047198337,15.57118259286971,45.82334420053155,17.705323342794163,40.00872459831783,16.273025078499998,43.812463401417666,15.637449386082242,45.62911723291003,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  08:00:00,8.8,,5.45121881767935,21.655866919614972,31.461370912190887,21.028569271832094,32.572128489091874,21.358157658706055,32.00272633850444,15.64591586165485,45.58463096931551,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5341.090188461059,19227924.678459812,18840.306877457373,67825104.75884654,22639.946489427326,81503807.36193837,187285374.22138304 
 03/01  09:00:00,8.9,,5.448012826617491,21.203905836140045,32.18202714567025,21.11313436143095,32.360907697939204,21.397551361737026,31.803194979182372,15.657991921012705,45.56299248124411,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4280.173668189573,15408625.205482462,14266.994987539754,51361181.95514312,15829.726027712246,56987013.69976409,137507578.73376632 
 03/01  10:00:00,9.2,,5.707513747350495,20.991237488378545,32.5741155967292,21.104419743972894,32.34836157048628,21.20706727635705,32.14514453448717,15.675348207877589,45.47294992755544,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3303.0147214822455,11890852.997336084,13121.520043082051,47237472.15509538,13146.591073566651,47327727.86483994,118284503.35252379 
 03/01  11:00:00,9.6,,6.335272594024413,21.516789178542012,31.530867217525696,21.145722466752133,32.2561013263365,21.466585920088757,31.627628888443162,15.696788008607683,45.39602343383295,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2837.3082551219795,10214309.718439126,10187.26930474423,36674169.49707923,11118.370015872111,40026132.057139605,96571790.3029533 
 03/01  12:00:00,9.7,,6.141292820623853,21.360818212653214,31.8257845962527,21.14029204830738,32.258883090161326,21.427796207403908,31.695857246614118,15.724501293064495,45.30429773915762,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2397.6557935350006,8631560.856726002,9370.67561557985,33734432.21608746,9568.67650567458,34447235.42042849,85348031.65915772 
 03/01  13:00:00,9.8,,8.154492413515554,21.174606985356302,32.15143695264773,21.109185371287214,32.280846742106064,21.225150149210823,32.05185579158279,15.749432996048625,45.17646789539416,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1911.5226604876211,6881481.577755436,8110.189604099493,29196682.574758176,7649.993416396691,27539976.299028087,70686822.72393522 
 03/01  14:00:00,9.8,,7.15778269506526,21.147953923114958,32.16381842052232,20.97462650872906,32.50816463052486,21.183195194439683,32.09430693462546,15.752499780441786,45.11111600137273,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2557.462483023299,9206864.938883876,9990.472151800841,35965699.74648303,8930.098056853794,32148353.00467366,85912130.76671174 
 03/01  15:00:00,9.9,,7.0623811698828725,21.1929654447651,32.05913647046686,21.042418509885742,32.35691109783088,21.239688137088326,31.967347402105545,15.746806444852634,45.10514902327944,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2578.7666202015275,9283559.832725499,10678.613094981178,38443007.14193224,8892.37339355774,32012544.216807865,88599012.43496177 
 03/01  16:00:00,9.4,,6.9758592226723835,21.15840095044185,32.132550781016334,21.03144880726921,32.384094283153445,21.187458913214197,32.075285846536616,15.73751307352787,45.13947172005313,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2594.6029899033792,9340570.763652164,10288.485515885826,37038547.85718898,8708.519381573098,31350669.773663152,86366431.5494492 
 03/01  17:00:00,9.0,,6.7880988239641855,21.175076870679618,32.110969648342504,20.9933165948363,32.47150650946038,21.18344017334454,32.09449016818601,15.724793114903344,45.19215320741522,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2755.3637479443137,9919309.49259953,10568.635824266847,38047088.967360646,9302.668012022701,33489604.843281724,90506670.33693543 
 03/01  18:00:00,9.0,,6.612549963920579,18.32208650864762,38.446075357956666,19.217604292282417,36.32080358256256,19.146507080679072,36.493946838061774,15.7154180569994,45.2726363689209,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  19:00:00,9.2,,7.150788731327945,17.600630961053707,40.175613038900906,18.757193124826458,37.359313224294304,18.59781045164826,37.73432252711952,15.710947671239644,45.30244744575269,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  20:00:00,11.7,,9.36819650742342,17.433973199059313,40.591695052445345,18.73693782546736,37.399064743200775,18.40841912810727,38.17655830261337,15.715602636797582,45.280521730372634,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  21:00:00,11.5,,9.087129594346047,17.18755941857372,41.22418553750042,18.635580124122153,37.632362056830615,18.2072949280471,38.6567150737621,15.723384580117846,45.25234926139603,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  22:00:00,12.0,,9.348743891403162,16.991692387434252,41.7333567489532,18.509126366722445,37.92650434757522,18.03761822252925,39.06592648734548,15.733076638940517,45.21819618612992,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  23:00:00,9.7,,7.251006895751517,17.084975909337565,41.476177926443185,18.591828519439737,37.720384591005676,17.974589901389873,39.21059151795943,15.751448077015652,45.152900455360715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  24:00:00,9.8,,7.250378274250196,17.059888725770634,41.53142871879591,18.600328032688296,37.69056985039756,17.887198745377415,39.416687359813494,15.766177170506767,45.09868331270794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  01:00:00,9.9,,7.340939366466074,16.489968662662147,43.05313210998268,18.144702894119362,38.774635019633315,17.563204506971353,40.220101898115225,15.757307668581397,45.1121673834387,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  02:00:00,9.5,,7.158264512747745,16.190196380417873,43.88476819880003,17.884452189778713,39.416166414725744,17.318132357259415,40.8503300581303,15.746808219709328,45.14623606441276,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  03:00:00,8.1,,7.2953995570006915,16.07903619530097,44.29738364976142,17.800787895859134,39.71419219408073,17.16548829270647,41.340282335858355,15.741984071232935,45.26247909672622,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  04:00:00,7.6,,7.049340348143902,16.27343435544511,43.795517626034346,17.96172017520383,39.35352545993125,17.131530205441237,41.471183426828965,15.753668192346217,45.274373801931695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  05:00:00,7.0,,6.693512437708861,15.848216601607824,45.04884440172503,17.644748725524913,40.189376170815365,16.891014167007896,42.15186732359052,15.745051293667949,45.3455940036327,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  06:00:00,7.0,,6.69368837775793,15.599474535973293,45.824685927610254,17.42559757655983,40.79657748477675,16.685944545018533,42.75449680378241,15.736239864187503,45.4249211011447,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  07:00:00,6.9,,6.594953290394619,15.488164455562314,46.193316014171046,17.323000199065216,41.097950280535514,16.530570405797036,43.21681786173344,15.73278336414004,45.474702344540034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  08:00:00,7.0,,6.693967198339193,21.762231150554918,31.412025875339268,20.912050295508838,32.961064655142444,21.467653221724007,31.910178063638092,15.73295470832654,45.51953932091128,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5451.098989004111,19623956.360414803,21073.926373240185,75866134.94366471,21398.44085536999,77034387.07933202,191693864.87045726 
 03/02  09:00:00,7.5,,7.031438563824209,21.16456393573872,32.41196284749361,21.031330049830437,32.67672980496992,21.339270039478183,32.06595351563708,15.735392838618676,45.551686920175975,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4743.090563878558,17075126.029962808,16641.674298846367,59910027.475846924,15493.52076502889,55776674.754103996,147513142.51101527 
 03/02  10:00:00,7.8,,7.246788297968837,21.356237672015183,32.05087878386342,21.07703718179192,32.60471971457727,21.378592655245022,32.00697406881598,15.740273259385809,45.566418024094375,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3884.138161454051,13982897.381234583,13163.768357681378,47389566.08765297,11789.883238246784,42443579.657688424,115351159.02952884 
 03/02  11:00:00,8.6,,7.6174411252210446,21.378577623022558,32.01230966607338,21.070862421569863,32.62077245655796,21.415898513232527,31.938139563548695,15.748898979216811,45.54639517444408,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3155.975231345753,11361510.832844712,11445.882746869447,41205177.888730004,9693.935214330217,34898166.77158877,97183172.77018166 
 03/02  12:00:00,9.9,,8.696500086087061,21.169588943031837,32.41660742385306,21.0447449890944,32.66611994813276,21.19807973268447,32.35996628632138,15.761397758857054,45.50016621508579,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2440.693414546213,8786496.292366367,9672.71162273755,34821761.84185518,7246.010645397883,26085638.32343238,77437662.73072657 
 03/02  13:00:00,11.2,,9.104212407255176,21.106485244101815,32.52911074431647,21.03416646323342,32.67395451035811,21.152084310123016,32.438153364347755,15.77568686014366,45.439920033002245,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2132.5465246153267,7677167.488615176,8308.641091198926,29911107.928316135,6507.994863338505,23428781.508018617,67796729.91661102 
 03/02  14:00:00,11.6,,9.665878735244963,21.204210797015804,32.304343079028826,21.04628675043264,32.619152563817686,21.230907016709974,32.251464701726086,15.790358974056366,45.354891174490334,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2024.6517162379387,7288746.178456579,7742.644798544385,27873521.274759784,6373.355722071998,22944080.59945919,64562608.947417274 
 03/02  15:00:00,12.3,,10.417514491890955,21.169869834623963,32.349905944082415,21.056916208171106,32.57509850229352,21.182864662340307,32.32411131116932,15.804919289110238,45.28100889637251,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1891.8133543723518,6810528.075740467,7638.053381638782,27496992.173899617,6228.02650244173,22420895.40879023,63031572.95381146 
 03/02  16:00:00,12.8,,10.886698464125985,21.205393756902975,32.27215052329214,21.053435740270267,32.574699709179775,21.178024875113486,32.3264073283181,15.818701755123135,45.230862542811686,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2015.9270815190139,7257337.49346845,7583.158496665256,27299370.587994922,6802.072994303067,24487462.77949104,65604634.28994934 
 03/02  17:00:00,13.1,,10.86693665208544,21.18427589023446,32.30902417795246,21.04711826897339,32.58232285654414,21.185515079579222,32.30656749497044,15.830871240124036,45.1886885120613,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2028.765020715061,7303554.074574219,7675.22136905846,27630796.92861046,6922.58164135974,24921293.908895064,66506272.12453305 
 03/02  18:00:00,13.5,,10.72226902166121,18.999758861513737,37.02591813811582,19.72620677260003,35.36922571678483,19.625188831518955,35.59989391733088,15.8387658469629,45.1635487822619,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  19:00:00,13.9,,10.981037922346992,18.373257102607283,38.46725628053834,19.33747339550138,36.217302867591,19.138809993408316,36.66874519641088,15.846553406132529,45.14383582620265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  20:00:00,11.0,,8.443931052573316,17.744796759534736,40.02656750756191,18.93142094875909,37.153808320854594,18.720513948404644,37.64687554817621,15.845338979226472,45.156158994295936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  21:00:00,10.9,,8.161379611084552,17.396618212576332,40.88659980412919,18.712271971528573,37.639910834567246,18.447988321732566,38.2681678509357,15.841105906000962,45.13775628141496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  22:00:00,11.1,,8.342637876207142,17.190698010778412,41.43195064841653,18.612167969865986,37.88503255548129,18.29444360747814,38.64720413364248,15.836551167085815,45.1611270155052,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  23:00:00,11.1,,7.95409112559581,16.972365572637056,41.98103912068152,18.484403081649607,38.163951382528936,18.124453159325952,39.0359481719479,15.831163208735093,45.14650901562054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  24:00:00,11.3,,8.229799653165369,16.818230807886593,42.37969880177811,18.37813463945019,38.40644677320973,17.96758109146106,39.40998671664422,15.82789323451805,45.141091168618466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  01:00:00,11.4,,8.417269362584124,17.21151091273829,41.33459762158715,18.67426125558764,37.6985234981567,18.050467653794122,39.20231378509828,15.84137287378225,45.09892801498805,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  02:00:00,13.9,,11.084655055491561,17.091377736805804,41.629525719142116,18.607318704468742,37.83848727740507,17.974299851063545,39.37224816095809,15.849466129521137,45.0547045075459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  03:00:00,14.1,,10.945686334959198,16.903305242115277,42.11763651125889,18.43528286344582,38.23832636142239,17.829374803899587,39.722505113620024,15.85636535846074,45.02276657452073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  04:00:00,13.8,,11.098286355801074,16.842876598743015,42.277733055293204,18.352200526745058,38.436518184032906,17.720351855797954,39.994724239577295,15.866959943863801,44.99041072635917,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  05:00:00,13.8,,11.411838431522977,16.829928947783415,42.33341799779088,18.330303357991056,38.50839275902418,17.647413721518223,40.198985303378706,15.880381094554435,44.97402829908573,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  06:00:00,13.6,,11.328938040299011,16.768654929645322,42.46389696255793,18.27582296923074,38.60886895306035,17.55998775902482,40.38850688433621,15.891917655532449,44.90430757217588,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  07:00:00,11.4,,8.709434888420905,16.405731549690962,43.486543989915425,17.97684137234514,39.369098705742616,17.30741818809883,41.067106873027065,15.89062011387794,44.939033806921074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  08:00:00,12.9,,10.979930553776247,21.85566161944451,31.10134328999536,21.01719025983742,32.66188614038285,21.623553773483952,31.508223510430287,15.896626086847528,44.970801746723076,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4353.435332462282,15672367.19686422,16702.411619258924,60128681.82933214,16801.099871995502,60483959.5391838,151427787.29486686 
 03/03  09:00:00,11.0,,8.253087671138795,21.1894578734558,32.3168534461581,21.065418302087338,32.56233426836425,21.307372160657636,32.08353298948665,15.891900438658189,45.03436046079199,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3943.832713887145,14197797.76999372,13557.801317943802,48808084.74459769,12673.470915646782,45624495.29632842,120700419.7899109 
 03/03  10:00:00,13.3,,9.81007298130837,21.34789709707374,32.04725084536192,21.089732797842075,32.55892507561259,21.32800310685408,32.08635380005143,15.895054751321002,45.08910819561203,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3163.566088780893,11388837.919611216,9750.559438846783,35102013.97984842,9103.017668923669,32770863.608125206,88068572.78620538 
 03/03  11:00:00,13.2,,9.406016174262588,21.04999804596903,32.69274385396405,20.962848756213866,32.86833603454358,21.052047702502957,32.688627234590165,15.898839008263693,45.15311209323831,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2212.048241972202,7963373.671099927,6280.807258806821,22610906.131704554,4274.885809112256,15389588.912804121,51070965.239565104 
