Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 03/03  12:00:00,13.3,,8.955505627063555,21.197477088279026,32.42719301251425,20.880247942025367,33.065520421496764,21.09542903338203,32.63100788864446,15.901342464672101,45.18657220105536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2307.4538422378077,8306833.832056108,4988.739984066931,17959463.942640953,3907.5691379307304,14067248.89655063,44815051.85694188 
 03/03  13:00:00,14.0,,8.991128422606375,21.049356924329185,32.74593132645212,21.006618219535348,32.8320522202055,21.11516251012653,32.613826908625185,15.90411457258832,45.2095363061087,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1640.7392305566477,5906661.230003932,5066.396572753287,18239027.661911834,2955.292512742386,10639053.04587259,38649713.26420928 
 03/03  14:00:00,14.4,,8.858341559871512,21.052169416348683,32.7355862214475,20.949315589075994,32.94320292945184,21.030506579356025,32.77919105279518,15.907200483220189,45.194144493077594,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1633.1621786943147,5879383.843299533,4027.500549585691,14499001.978508487,2786.748673706886,10032295.22534479,33789645.607947566 
 03/03  15:00:00,14.6,,9.606445915194064,21.02455182745664,32.78884134291221,20.937798888180016,32.96418193808294,21.01917350389862,32.79968197873689,15.91234454563556,45.17604636712619,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1350.8264751099396,4862975.310395783,3754.441953417608,13515991.03230339,2719.5487642144803,9790375.55117213,31299268.77096811 
 03/03  16:00:00,14.8,,9.30333810663827,20.905318986130286,33.034154449517985,20.94849708072452,32.9465451605021,21.014349605512276,32.81343410721745,15.91667793531263,45.1690742936313,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1146.2122845242077,4126364.2242871476,3378.3595984984076,12162094.554594267,2133.190571379028,7679486.056964501,26631049.817606576 
 03/03  17:00:00,14.8,,9.540108401693628,21.016927032136493,32.81494594261356,20.955168978610956,32.93976686653343,21.051182820475443,32.74593975998249,15.920699192532178,45.166696545494965,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1152.4022974785728,4148648.270922862,3452.876683127006,12430356.05925722,2533.1439126856217,9119318.085668238,28553691.573164802 
 03/03  18:00:00,13.8,,8.71335171365118,19.520533071723538,36.041777703045646,20.11806076023299,34.718790501100386,20.14688307498534,34.658453157343274,15.920194671230169,45.201866429045594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  19:00:00,13.4,,8.936488638476554,18.970295513754003,37.31396816460061,19.787891948241096,35.46216750406228,19.713238204837673,35.62735761066521,15.92036681473353,45.24339268921773,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  20:00:00,12.8,,8.958205097511613,18.481145476311674,38.50054865200748,19.577418768740827,35.95374544852722,19.418714235961062,36.31051631958693,15.920530151955447,45.27478460594464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  21:00:00,12.3,,8.729516857342691,18.116885297849898,39.41072575841733,19.410463142568787,36.34778540596489,19.19058537124941,36.84899959344288,15.920573721430543,45.298209989841055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  22:00:00,9.9,,7.8125377427269,17.762732142552103,40.31368753129007,19.202595360762032,36.834640845184396,18.951523375428444,37.41619973900726,15.917808596294588,45.32238564060043,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  23:00:00,9.7,,7.628157560860367,17.50138019424538,41.018554583517556,19.037974708893643,37.24643785711979,18.747864432614083,37.927695830034125,15.914392440121683,45.37109345763562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  24:00:00,8.9,,7.402751827111882,17.279499772591034,41.5974799420602,18.892710737715557,37.585438475841514,18.556565239286645,38.38418787775474,15.910604676389354,45.3816210815494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  01:00:00,8.4,,7.096509548755054,17.545885968698965,40.90011066221273,19.10600484968899,37.085661056443,18.537885011820574,38.4263915855195,15.918330366405034,45.35597478732764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  02:00:00,7.8,,6.767794220473157,17.53352950791218,40.91243949981979,19.126304721399425,37.021010080578804,18.432603881346754,38.66227300952823,15.923435498891953,45.31947184974499,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  03:00:00,7.3,,6.365659208021389,17.360155594874048,41.33989281310794,18.985859979858336,37.32594271288148,18.256856361132694,39.06905795839285,15.921893015900615,45.298545200009706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  04:00:00,5.9,,5.163450703680714,17.12124213647428,41.949145669124746,18.76785643902888,37.81936105199621,18.011096572710255,39.65775311310541,15.91495059756224,45.296483252425915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  05:00:00,4.5,,3.6621293263593224,16.842066169133464,42.69360217208805,18.52811330173944,38.386887636720516,17.72066433153935,40.385261537082954,15.904973450770152,45.32030696516283,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  06:00:00,4.3,,3.8870796762925326,16.612347218259657,43.324861942937076,18.349000487540167,38.82356764906481,17.46974284842239,41.03322707046186,15.89587540506826,45.350383170131515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  07:00:00,4.2,,3.857654397456186,16.462613276801623,43.74186104732918,18.253513799645216,39.0589347039119,17.284005540907867,41.51998999377168,15.887490345386752,45.37702221874964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  08:00:00,3.8,,3.598271617147068,16.244631885210648,44.33063324881971,18.352030756458852,38.797975203712056,17.239285745560988,41.615984739121885,15.8785176444681,45.379455515827885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  09:00:00,7.3,,6.20667772214478,16.460897452638054,43.72495303164943,19.303052217961834,36.56789181585057,17.952409100253863,39.790961550381745,15.880517205025797,45.37411588167218,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  10:00:00,11.2,,9.013846844133962,16.79777257980369,42.75459727846535,20.39801855027816,34.134304554203425,18.96248170074314,37.315120687889674,15.890451783246625,45.29856489849698,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  11:00:00,13.7,,10.170274358063713,17.22760643969782,41.586997484458244,21.382072988177494,32.10753470543808,20.152648639174274,34.636347202431864,15.911029798100785,45.219125856952694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  12:00:00,14.9,,10.893643192964602,17.93630065277808,39.733229514505226,21.989022749161485,30.907960372081924,21.182043512791935,32.4756816494726,15.94084740024831,45.091034862037006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  13:00:00,16.9,,11.901789566135093,18.93049519143298,37.28937550340447,22.481298602668844,29.958741863195254,22.01590574850183,30.821183526959857,15.97908398420627,44.92667836775638,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  14:00:00,18.2,,12.870901451504018,20.046630081077605,34.733842276369614,22.97208531099068,29.03338981439116,22.806091953588787,29.328367005558505,16.020869662718702,44.73484062185285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  15:00:00,19.7,,13.580446514981368,21.127056580941506,32.46249148490674,23.348971217305355,28.350812987832164,23.45040906257277,28.178607672511937,16.05848117432351,44.583540261978506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  16:00:00,21.2,,14.372074514643426,21.97744009908531,30.77845460793596,23.53656581908571,27.998130548886614,23.75966418524675,27.624666648523284,16.08598499764508,44.45229286148435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  17:00:00,20.9,,13.225043227650042,22.706015812566733,29.416785206770108,23.501099825116306,28.034630475278085,23.738536700602527,27.63652332743358,16.10895785358623,44.35017001384617,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  18:00:00,18.9,,13.18577109908916,22.616257654509806,29.56902087915337,23.16135410781049,28.60881352654124,23.187362909949343,28.5651424905733,16.125037508254422,44.29326987182577,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  19:00:00,16.2,,11.780687461786231,21.6726035827184,31.332368918960967,22.678520666409085,29.465561361326582,22.393497280123754,29.983164882512607,16.13226641349741,44.28331225820691,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  20:00:00,16.2,,11.419681086006143,20.89031285448999,32.86681097729905,22.37378093695625,30.014867298169353,21.912279672769095,30.870834312129183,16.136498107939538,44.271351349807006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  21:00:00,15.1,,11.172290208439682,20.360645452563034,33.95614470573892,22.142286687132327,30.439685017222523,21.65456553407849,31.359570707648086,16.134722658322964,44.274547314580744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  22:00:00,14.4,,10.779306160944776,19.93214073222395,34.86471820037845,21.94123386294165,30.81219071930364,21.43661283979511,31.77772857599659,16.13035150339139,44.282802091271535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  23:00:00,14.0,,10.424822760183234,19.621502255298644,35.53399559685916,21.79360635302625,31.08316876085081,21.24461648815887,32.14570000325111,16.128033427185528,44.27796187527765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/04  24:00:00,14.7,,10.71184803978971,19.45797514983892,35.971471913090866,21.731730825564803,31.265736163273306,21.133250279477046,32.43337957714914,16.125001212400498,44.37860620867703,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  01:00:00,14.9,,10.661827297696261,19.355473144472665,36.25965675887289,21.70057948577048,31.375524021043145,21.029728312923314,32.692589718835166,16.121834231077578,44.45869994250715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  02:00:00,12.4,,9.017250783007288,19.121416372222466,36.881762344010724,21.517583218281853,31.80588332672415,20.835601273529942,33.16564759596275,16.118805111175416,44.5753661488693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  03:00:00,11.1,,7.866961117083413,18.894957510176425,37.45541945203934,21.32871042632893,32.217879214044956,20.626357078091463,33.639518984796865,16.116056405781027,44.641111489422315,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  04:00:00,9.5,,6.4494740988708985,18.65089488728316,38.09013804752727,21.130826241677287,32.66176358141728,20.390073119379743,34.18620111976603,16.111173292740194,44.723917345617515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  05:00:00,7.3,,4.326134788050268,18.337230951358706,38.86627178747561,20.889508007981217,33.16667761360888,20.118000114620727,34.78385235976296,16.10492473728806,44.76412666339596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  06:00:00,7.3,,4.242636848029938,18.096122849590532,39.478455067679455,20.70479024806285,33.56247135641717,19.882885808131547,35.31138823926248,16.096935862540917,44.809340470635654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  07:00:00,7.3,,4.580453164878649,17.98277180884539,39.81681580779633,20.628970991846362,33.76707784553917,19.714399429800874,35.73261194358902,16.08834176281859,44.896984172704244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  08:00:00,6.9,,3.977621522057036,17.831503812282673,40.24895034331083,20.704846731949328,33.65230425802917,19.688409175859015,35.83584498996957,16.080827553704697,44.97567159780079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  09:00:00,7.4,,4.167419991841606,17.790820932525953,40.40351102535723,21.021257428318364,33.04597990691931,19.93947546810105,35.32740616567847,16.07831940679751,45.04002047641997,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  10:00:00,9.6,,6.362616884952208,18.098543781015245,39.65120760277068,21.68127229538564,31.755695517811475,20.561810026373347,34.01554307419781,16.085179171537273,45.04497205343366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  11:00:00,10.5,,6.479790171561195,18.38231494669264,38.966786583017274,22.524351458393554,30.180080092453295,21.478233291212845,32.16989936972749,16.09858266061101,45.02515670714353,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  12:00:00,11.9,,7.466573073734496,18.981847040060266,37.537297522274315,23.399526483814782,28.6219040209216,22.59728766071597,30.048733488376037,16.12148806340947,44.96346595056844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  13:00:00,13.2,,7.788147262935602,19.877583850598334,35.493631436868256,23.93938213685899,27.6966241859856,23.54159734928626,28.370113320052777,16.14965249318926,44.86905237570235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  14:00:00,14.1,,7.335179531867305,20.48714237426946,34.15557846942901,24.023999767680667,27.53728300183639,23.77167758779695,27.958254376003357,16.174193046439118,44.769300301257665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  15:00:00,13.0,,6.949352580568876,21.193039769724805,32.69504995881286,24.1688964970702,27.292037198294906,24.025361787045377,27.528410444690213,16.201119750565667,44.681104285328345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  16:00:00,14.5,,7.51739908117434,21.75522136946556,31.588163785679846,24.270783746096022,27.125939317015387,24.197913943123048,27.244792744565355,16.220649711654072,44.62592280215972,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  17:00:00,13.4,,7.031023419940598,22.05409305799244,31.0069073941786,24.104824116758994,27.389231432460125,23.98675459205252,27.584111843315572,16.23242996773453,44.579271316504666,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  18:00:00,12.3,,6.507246962032277,21.784663616472713,31.512324630537613,23.714013211506007,28.03273292350507,23.430816389249394,28.516178034356535,16.23677876075921,44.55378338204078,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  19:00:00,10.6,,5.967440289858526,20.88724141667565,33.295368688947804,23.153373578362938,28.994560878477667,22.752630842772604,29.70757000629191,16.232732788162163,44.559398527881335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  20:00:00,7.7,,4.599226715143145,20.004552511288146,35.15205190528394,22.633134219183557,29.918069097528342,22.154347735307134,30.802170571999728,16.224428907594174,44.57802391462974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  21:00:00,6.8,,3.8899140014573916,19.49072680059786,36.295752016593305,22.40197725291771,30.34569287291162,21.81257503470271,31.455849972731286,16.212197854517704,44.62007270530913,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  22:00:00,6.0,,3.655646999820172,18.994528580276935,37.43117094053392,22.161551935790925,30.789666703365242,21.487751024447505,32.08337148702453,16.19193596307487,44.672798319642425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  23:00:00,3.0,,1.0014684988995062,18.40990784912421,38.80604064626534,21.77460405608724,31.509196061643394,21.05923558682266,32.92118889811016,16.163809290702623,44.72986371125868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/05  24:00:00,2.6,,0.6357502573282129,17.984418572271,39.836117730984654,21.496647770565808,32.03279645247745,20.69048144028084,33.659085527769356,16.136679736641675,44.78460723342195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  01:00:00,2.5,,0.543841098402712,17.656135750614986,40.647483431805625,21.283554380355817,32.43706590237915,20.400645789078403,34.24846974696658,16.115065180740476,44.82318298673602,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  02:00:00,2.8,,1.147183486444806,17.431649738047184,40.843904120237326,21.11771012914353,32.46401213970173,20.158564011103433,34.44121766450291,16.096271764468668,44.45962492396562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  03:00:00,3.1,,1.4274808580764984,17.237830721327384,41.431684938306965,20.98352138465028,32.799357455061404,19.935863841201556,34.99046428814479,16.079084539154156,44.59896104996298,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  04:00:00,3.4,,1.7076975699490773,17.08412422220649,41.92182910154102,20.869843737365947,33.09651084306575,19.733059509294073,35.5052897251231,16.06541888031582,44.72849655669337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  05:00:00,4.5,,2.729277624659758,16.989873239927814,42.258440735044864,20.79583917066737,33.31494359531838,19.566590167924318,35.94697121027115,16.05599404598195,44.846075888360474,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  06:00:00,4.5,,2.8733667248873527,16.90618566639156,42.433045763413155,20.7219000824062,33.427351088371935,19.39805540289414,36.28271716044178,16.049001404714218,44.81298197737091,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  07:00:00,5.1,,3.2836995105675966,16.784639727242233,42.757342158206555,20.600994103042837,33.67391804097916,19.222550359588126,36.677702363726375,16.045621614606887,44.81807655198494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  08:00:00,6.4,,3.8480884889457267,21.604055674961543,31.700070394974365,21.035920309705126,32.74684431035375,21.174345610653923,32.47908188677713,16.046039127264073,44.76328199653019,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4206.217638694997,15142383.499301985,13.27578915978515,47792.84097522654,7452.0895457538945,26827522.364714026,46686331.894434705 
 03/06  09:00:00,7.6,,4.500202712933989,21.163699030297757,32.50319325168566,21.29312567461347,32.24437445035662,21.087957772040085,32.653598629786686,16.053022684721494,44.759803215888425,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3071.2910200662045,11056647.672238335,0.0,0.0,3739.315194050184,13461534.698580664,27242424.856465556 
 03/06  10:00:00,8.9,,5.6417241130062825,20.91498185944243,32.99122874477783,21.441922086882318,31.941181504850242,21.005579710881527,32.80796030396328,16.06659478708475,44.70683720944079,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2351.587604718806,8465715.376987701,0.0,0.0,3322.683784226388,11961661.623214997,22697085.555780776 
 03/06  11:00:00,10.0,,6.601668959257906,21.42067091342353,31.88878886424356,21.519983651796956,31.695174605329967,21.110168628753268,32.501740119867335,16.086787678206157,44.51763282052998,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2051.0361643049864,7383730.19149795,0.0,0.0,2645.9304557085684,9525349.640550846,18787866.480054215 
 03/06  12:00:00,11.1,,6.971614585442973,21.23584156360192,32.31969251119149,21.64006556227785,31.528716965021886,21.067112504547783,32.65597174868306,16.11533612193565,44.52914589286191,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1488.8758055196236,5359952.899870645,0.0,0.0,1333.1257421335745,4799252.671680868,11288006.190612793 
 03/06  13:00:00,11.6,,7.292532333008451,21.09110113537016,32.567877298410956,21.738385831135318,31.30149168165409,21.03272069186678,32.68490195128416,16.144922556145374,44.390947899480395,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1105.4946528161543,3979780.750138155,0.0,0.0,1015.8386020542911,3657018.9673954477,8485333.019481782 
 03/06  14:00:00,12.0,,7.525678497320513,21.166029448270294,32.39942216739861,21.72899339977913,31.30115998363217,21.014607267428165,32.70218166843787,16.17358250962505,44.28392649632144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1109.2578177638318,3993328.1439497946,0.0,0.0,1191.9338572847541,4290961.886225115,9204766.700194344 
 03/06  15:00:00,12.7,,7.787729034548859,21.144471548509564,32.399056879867786,21.640314148253484,31.429363844320573,21.06658545437879,32.55441433650047,16.199942544722575,44.15053480282326,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1033.410445360757,3720277.603298725,0.0,0.0,1896.1490501168087,6826136.580420511,11718237.981910262 
 03/06  16:00:00,12.5,,7.943673671366029,21.161832805988087,32.35390089748279,21.527854626455067,31.635993118384043,21.04919110784072,32.57850907603672,16.220258806483034,44.07884936791688,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1144.4211780024127,4119916.240808686,0.0,0.0,2079.3759567587604,7485753.444331537,12895188.539044693 
 03/06  17:00:00,12.9,,7.842830141511581,21.17497367375838,32.32648096933497,21.43375895196972,31.817513841652634,21.064163524276104,32.54721434082496,16.233671430700213,44.039343576279975,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1182.3169226168764,4256340.921420755,0.0,0.0,2634.1592192243224,9482973.189207561,15265904.567364793 
 03/06  18:00:00,12.0,,6.78267000764258,19.657321226552458,35.583854630197536,21.25956141866905,32.21425483430603,20.352811994901348,34.06875843602416,16.238914393634413,44.09973562054394,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  19:00:00,10.8,,6.907244787075473,19.120137098117652,36.71046998395469,21.068763733468618,32.538591591947934,20.013398575007656,34.72767442041215,16.24030939004794,44.02115559404991,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  20:00:00,9.5,,5.218483257874649,18.721892817326218,37.62052344571151,20.883988850537595,32.89772052613941,19.740243555420022,35.307189406420534,16.23894850610759,44.00823413637137,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  21:00:00,10.4,,7.04476852765509,18.521615100058003,38.08445883555534,20.786925152492653,33.08584291927596,19.583263319985814,35.64323090538875,16.237605819577006,44.00023720075581,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  22:00:00,7.9,,4.841545208408638,18.225166794623846,38.78414248261338,20.583255798249454,33.49057805637816,19.34459537110269,36.16218006580966,16.231559635939263,44.00000601769765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  23:00:00,9.1,,6.261380287261249,18.039363351410984,39.22474886211816,20.45696242916602,33.739701426394284,19.169497198977876,36.54490929211505,16.22524884442763,44.00096324297291,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/06  24:00:00,7.1,,4.802607099112157,17.784874517848408,39.96613826587183,20.2750945858324,34.21323194786252,18.94807792030447,37.153618419775434,16.21646746112216,44.14479730016712,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  01:00:00,8.6,,6.855815527615351,17.716353100318734,40.024174586836935,20.236540628136204,34.196656597241464,18.829326916060538,37.323103199605015,16.21072547357702,44.03449486902012,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  02:00:00,7.0,,4.71150806292418,17.500562926117095,40.68944910126744,20.08034107825467,34.627902451843525,18.628643552368068,37.90316811491456,16.202683455059965,44.18363199057822,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  03:00:00,8.2,,6.396285633987392,16.92898949890785,42.038113485711946,19.62664817039977,35.48858814079075,18.32303563693813,38.497208720363936,16.182912166559,44.079559136465164,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  04:00:00,7.8,,5.939831617819225,16.590777193737093,42.95519553126621,19.352265784036568,36.10328194188685,18.050193824224763,39.16792563479042,16.163738089727083,44.139887150151495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  05:00:00,6.2,,3.659200890893229,16.1502310080675,44.16509334002795,19.0434352754532,36.79378627116628,17.724234741155797,39.96780924962252,16.145911455046885,44.1760261226093,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  06:00:00,5.6,,3.119301953582447,15.815571154062523,45.09548716729364,18.78058890806374,37.38313776538954,17.433082831014747,40.68771895447209,16.125862516056316,44.209808313819835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  07:00:00,5.1,,3.1250395108183375,15.602065217951063,45.72140072249141,18.617444933606265,37.77089648265136,17.222468740043762,41.237760421117464,16.10892261400849,44.262663772624066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  08:00:00,5.1,,3.3540622497187766,21.610244452441624,31.6779252384788,20.813358671118124,33.10362943252034,21.428930517859136,31.931266249197265,16.098830686457934,44.46514748207372,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5430.67834676954,19550442.048370346,12868.765232113998,46327554.83561038,17775.74397251565,63992678.30105635,144300750.20559675 
 03/07  09:00:00,6.3,,4.145990539633427,21.13881084881751,32.24377432742006,20.898620201612168,32.72156182617118,21.26224781085032,31.999939384792107,16.09472093161906,44.21650338460248,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4540.1428549466345,16344514.277807888,7832.883069636044,28198379.050689757,11226.92518892403,40416930.68012651,94399804.45402685 
 03/07  10:00:00,9.6,,6.794221990676495,21.30087999856747,31.87958454834244,20.92245402181648,32.629162715118404,21.275144374714497,31.929944667162736,16.10256342532494,44.13502906980965,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3417.5769865585157,12303277.151610658,4954.499858392768,17836199.490213968,8005.137499350292,28818494.997661054,65508857.3772063 
 03/07  11:00:00,10.0,,6.9776449020434,21.318208734857386,32.09112752134305,20.89752462253336,32.92937631390326,21.293814970753203,32.13814163187217,16.11547859896963,44.43615240838774,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2751.7123321909335,9906164.39588736,3669.197074790525,13209109.469245888,5914.383026474106,21291778.89530678,49341169.73382226 
 03/07  12:00:00,10.0,,6.601668959257906,21.10035157130735,32.521338917888265,20.873511146862757,32.97802330780832,21.148480828659054,32.42536148886078,16.12652451085229,44.404827690480666,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2313.098391328666,8327154.208783197,3961.647409982538,14261930.675937137,5398.235843603436,19433649.036972366,46691926.57965856 
 03/07  13:00:00,10.1,,7.2395490083695755,21.07489495003942,32.23357224480794,20.874295002142354,32.63356987760209,21.08513270910519,32.21330674848899,16.13752633272651,43.91229192676961,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2165.0572658823608,7794206.157176498,3845.0119415170543,13842042.989461396,5389.7801584817,19403208.570534118,45599397.46352446 
 03/07  14:00:00,9.3,,7.061121129666917,21.124900958332685,32.12472287377711,20.867771776594612,32.63651248802116,21.146457690177275,32.08222820315091,16.145563609994948,43.87611293840474,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2129.3749514670344,7665749.825281324,4031.6617143397752,14513982.17162319,5774.014044191335,20786450.559088808,47740202.83999258 
 03/07  15:00:00,6.9,,4.620554029964746,21.052409930959108,32.61726155448169,20.811279285162126,33.10456935123467,21.103265392483756,32.51551987966382,16.14065389066494,44.36479501644032,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2441.512305952246,8789444.301428087,5941.461594114684,21389261.738812864,6917.915165434904,24904494.595565654,61203556.26200734 
 03/07  16:00:00,6.5,,4.654083325282505,21.111775713908557,32.4941922708957,20.851502319324027,33.01830891348545,21.092230980863437,32.5332226668577,16.131316011493496,44.38532526876264,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2665.13725428694,9594494.115432983,6866.197905550321,24718312.459981155,7568.441032210353,27246387.715957273,68399104.76819046 
 03/07  17:00:00,6.6,,4.171658725798058,21.045743193855877,32.26657344625524,20.83976328254682,32.67788831512905,21.097090183878308,32.164950160460045,16.12087478581487,43.925254333247516,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2637.7413043281745,9495868.695581429,7009.61953651371,25234630.331449356,7749.2288414283,27897223.82914188,69586358.72908074 
 03/07  18:00:00,6.8,,4.516499596636531,18.16593778034277,38.67467691052486,19.589397279279886,35.330678169181446,19.244046952631397,36.122446146902476,16.114102357683826,43.9551981448223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  19:00:00,6.2,,3.5706167208146766,17.54098488389659,40.18985683345076,19.251995207059178,36.099992043035435,18.783015999499394,37.17264273828927,16.103811581627646,44.028816305920714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  20:00:00,5.2,,2.9835925558654455,16.95990289244874,41.73773011996686,18.944252135790055,36.836745450323164,18.406046821632884,38.09888004692917,16.092678771361676,44.10443066631406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  21:00:00,4.2,,2.2204884481729605,16.492643621906552,43.02876537266827,18.6722500420583,37.49813057189982,18.061526594433342,38.96277506635366,16.078301231559713,44.18014280407661,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  22:00:00,4.4,,2.4051033318611688,16.20084742002181,43.88534842761986,18.502179850661978,37.94223326807531,17.816215623894003,39.613369267921755,16.067024841996663,44.261837877699136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  23:00:00,5.4,,3.245956096874726,16.051293205265303,44.356251838972646,18.41877468800249,38.18410071214244,17.64201243707183,40.09594633254843,16.0611568649859,44.32831504876098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  24:00:00,5.4,,3.24689846199795,15.875327073671103,44.89455236656036,18.292049672542873,38.520286893437685,17.45029531947598,40.61731453344332,16.057485564257743,44.37487594371954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  01:00:00,5.8,,4.154648040784726,15.776342438965155,45.23526873362978,18.20784567523507,38.77202867531712,17.293383582746436,41.07260078241076,16.057978453346923,44.42795202909396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  02:00:00,5.8,,4.8385587206045075,15.711842074290372,45.48518285671151,18.14815789830413,38.9714233316739,17.161070564989515,41.47518034862336,16.06192918937572,44.47806620711318,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  03:00:00,5.7,,4.966188978398848,15.60020769044586,45.85270065734966,18.047242851210388,39.25454823580404,17.008227706793715,41.916279181212275,16.066455682967757,44.50501411921122,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  04:00:00,7.2,,6.658381776926237,15.639954870775858,45.77929861215695,18.05332285627194,39.276651729021445,16.93163793121411,42.16020483457264,16.076044927523427,44.51983250936236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  05:00:00,7.1,,6.326780676623942,15.559764784136041,46.0785483745366,17.969993219951643,39.53741662207508,16.804455032054022,42.56039644612554,16.084547362031678,44.55690069808659,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  06:00:00,5.4,,4.8222003103028035,15.280522287364407,46.97449419155718,17.719032486427256,40.220923051211194,16.564448876257234,43.27223825315798,16.085513142781917,44.61355632936294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  07:00:00,5.1,,4.457472243350514,15.05649735747148,47.734825179682815,17.50682419771922,40.83035026906963,16.33632369626564,43.97780384378972,16.082162897971187,44.696687773917496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  08:00:00,4.9,,4.048019784960689,21.753879074408914,31.66261286432371,20.821920868127382,33.31478645799301,21.439764610076733,32.161850238280515,16.077367743344485,44.77987213806653,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5827.262583424087,20978145.300326724,20185.421010221824,72667515.6367986,22098.662764246124,79555185.9512861,192445385.43156826 
 03/08  09:00:00,5.0,,3.9280958671093558,21.11787713847504,32.71060351885396,21.001567966588148,32.943149061648896,21.329201238529727,32.28820922700747,16.07287599147672,44.861317721258374,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5276.852726726509,18996669.81621543,15817.337522196842,56942415.079908624,16578.93836849634,59684178.126586825,150692514.46967876 
 03/08  10:00:00,5.7,,4.298192282057154,21.334008087639198,32.31142269925993,21.00670323980567,32.967185385738944,21.35272455117788,32.2743535626858,16.07065759125986,44.91524209583145,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4321.460329015265,15557257.184454955,12017.957269180954,43264646.16905143,12288.509324951707,44238633.56982614,114511707.6925917 
 03/08  11:00:00,6.5,,4.345937631455412,21.349804678122815,32.31090144361164,20.97731805894978,33.056093276543365,21.365915522241565,32.2777794491272,16.069938421635456,44.95710091617464,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3581.2552909789565,12892519.047524244,9100.122233472117,32760440.04049962,8598.182967110848,30953458.681599054,85118241.96624768 
 03/08  12:00:00,7.4,,4.4193877162462565,21.060352579513836,32.92357925955358,20.7942663500514,33.46680781872309,21.087720390627783,32.86827204162394,16.070899586097607,45.003280891094356,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2787.6985383728093,10035714.738142114,6285.125650086165,22626452.340310194,4925.028213588777,17730101.5689196,55991409.608191 
 03/08  13:00:00,8.3,,5.039291655049404,20.999973108039583,33.068810359815416,20.954027757149113,33.16235086246004,21.039146461296653,32.9892896784758,16.074442087549095,45.02419443766938,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2416.0331146795675,8697719.212846443,6274.756448490749,22589123.214566696,4702.174229750592,16927827.22710213,53571855.17168364 
 03/08  14:00:00,8.5,,5.03700682239233,21.03595328184794,33.01017486932684,20.917234285396894,33.251989987479526,21.12498287563856,32.83013024920577,16.078097836042858,45.03334346451352,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2215.764494657779,7976752.180768004,5087.057506918458,18313407.02490645,5003.523763364744,18012685.548113078,49225383.059763916 
 03/08  15:00:00,8.6,,4.854758450543527,20.944648786717238,33.21248525039409,20.858373442372766,33.38922122144945,21.014702153392502,33.069756090441956,16.08021950844065,45.04963994039174,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2042.0508759295562,7351383.153346403,5420.670615824194,19514414.2169671,4486.657846977702,16151968.249119729,47797517.35492581 
 03/08  16:00:00,8.8,,5.208709204772097,21.013782539201372,33.09175903999153,20.91412660146265,33.29514754908039,21.06258302042224,32.992672205471656,16.081695543123768,45.0728198695098,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2134.4409646336576,7683987.472681168,5921.0744020492475,21315867.847377293,5459.989797295619,19655963.270264227,54062020.6559141 
 03/08  17:00:00,10.9,,6.322769157566127,21.113414875380474,32.91182832837625,21.06975900179221,33.00020270920915,21.08223765193943,32.974914351584204,16.104335660328967,45.03782962814358,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,929.5558789847696,3346401.1643451704,1984.3350257242585,7143606.0926073305,2909.6849708996124,10474865.895238604,23294303.50243456 
 03/08  18:00:00,10.1,,6.427525103285555,18.913076936304776,37.7888382572313,19.954777800600834,35.386999797781236,19.778196512104266,35.78214137215859,16.099810944879508,45.08051852593399,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  19:00:00,7.3,,3.8308000355693155,18.120423616986308,39.694146959958005,19.337661904596104,36.78387408045664,19.123848911014566,37.27762588126073,16.090129142170568,45.13991713287109,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  20:00:00,5.8,,2.775466952561802,17.334697474621237,41.742404590517026,18.93843310792282,37.737878089080105,18.637473641041858,38.45543167074949,16.07807018538152,45.20852240812786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  21:00:00,5.4,,2.813128912019369,16.87060407483201,43.025635086114136,18.70996817511463,38.31634220668763,18.329522812540915,39.2409139003056,16.065209904979504,45.28867724869812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  22:00:00,4.9,,2.5173694402538227,16.462609994141168,44.1876069393838,18.49270730972629,38.869030048129176,18.03094881983127,40.01249214724167,16.049608592109905,45.36634665770133,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  23:00:00,3.5,,1.5354392925591285,16.035281508690915,45.415005196564145,18.221699772557947,39.54126386690168,17.710747635345776,40.83340083901015,16.03399056109002,45.41804943102619,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  24:00:00,3.1,,1.3062540705113308,15.71284481396006,46.37729429620856,18.004761178207144,40.09811091704681,17.42807259741238,41.58305954127836,16.02008531118247,45.47447435786803,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  01:00:00,2.6,,1.5709713296249355,16.157990473543524,45.100549567083334,18.338769381618675,39.28624068421392,17.416067670664816,41.63541878319376,16.03123547071865,45.46502215549353,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  02:00:00,2.9,,2.3175109292172014,16.211056386511697,44.9515167177318,18.426726918952028,39.07371135528189,17.33121724850252,41.86438241101512,16.035281826315654,45.4587689426565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  03:00:00,3.1,,2.4466118468172593,16.09065907081671,45.295073785708055,18.324725781159874,39.32174479600993,17.17060981552365,42.28904015532956,16.030692882831147,45.46888803595232,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  04:00:00,2.7,,2.187052396023774,15.899626725398093,45.84400167131736,18.125610990300284,39.810115797778074,16.928632900331568,42.93566245417348,16.023376258515814,45.48280630065897,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  05:00:00,1.8,,1.306695756685559,15.745647983407052,46.29653058295732,17.982290495194672,40.16931971334107,16.710180133948658,43.53402000485267,16.01770913864984,45.49789940699716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  06:00:00,1.5,,1.07439852905414,15.562565737770402,46.84093074465077,17.83566748492322,40.540198244153856,16.482111859082732,44.16834114212802,16.01197989213683,45.512722141106956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  07:00:00,1.0,,0.6435894119758916,15.363282490245204,47.45430256043427,17.673995932348333,40.964521894472156,16.243834623727416,44.85400912522752,16.004983329145542,45.54317697299728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  08:00:00,1.8,,1.4307312858659509,21.441325771928923,32.59940013878544,20.89131714322266,33.576123452947684,21.275529843858067,32.88011292518099,16.002693788004425,45.55489376753961,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5689.521836894182,20482278.612819068,17304.090853133766,62294727.07128158,22019.22917493004,79269225.02974816,180051367.45983195 
 03/09  09:00:00,4.4,,3.6407300328105396,21.19294355972903,32.93520548688906,21.224810480469372,32.86736011953576,21.435665319610973,32.450337922334406,16.005969936413358,45.5669446756192,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4033.2101229129976,14519556.442486793,9504.72034900173,34216993.256406225,12306.724876433485,44304209.55516055,103378621.39339283 
 03/09  10:00:00,7.1,,5.308180415623956,21.30311974900705,32.69736601905799,21.068232542481617,33.172194188041374,21.239140294719938,32.82594041452221,16.020696732093363,45.5107808904357,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3520.1737861195074,12672625.630030226,6703.692938498628,24133294.57859506,9898.868135800223,35635925.2888808,80490939.44167343 
 03/09  11:00:00,7.1,,4.578513158431387,21.151415537387315,32.99117900166312,20.96312823254404,33.375055483498954,21.106891326426116,33.08150372642065,16.044347216960617,45.42557827949497,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2094.404966265139,7539857.878554501,3238.8317307201382,11659794.230592499,5115.613106473389,18416207.1833042,41795399.213834666 
 03/09  12:00:00,8.3,,4.697880156737614,21.177776691051584,32.93118703744211,20.979826822810928,33.334084264092446,21.132650703850675,33.02254941280228,16.074960068541895,45.327700784750554,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1638.3021497056425,5897887.7389403125,1602.9767705907782,5770716.374126801,3129.1822011835125,11265055.924260644,25481844.48591973 
 03/09  13:00:00,11.2,,7.086334651636274,21.096356796965292,33.08221479463456,20.982532985050003,33.31441715713318,21.056033344536313,33.164265856179114,16.11294688725598,45.19872938881947,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,912.4900628811226,3284964.2263720413,51.21038127177107,184357.37257837586,1237.5656948344927,4455236.501404174,8805064.555949545 
 03/09  14:00:00,11.3,,7.370449878060183,21.07771972457029,33.095039717709746,20.9675409205667,33.319897482973545,21.077753024870965,33.09497379541392,16.14992167333382,45.05804242538631,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,828.0478059370196,2980972.1013732706,350.83535798659295,1263007.2887517347,2005.8015743659898,7220885.667717563,12738738.953158408 
 03/09  15:00:00,11.1,,6.3940176570942375,21.16595326360133,32.895921677947776,21.001816070478505,33.22927888139508,21.15247703422911,32.92314951337632,16.182220307297367,44.9375625810131,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,969.1271146128622,3488857.6126063038,1492.584832301679,5373305.396286044,3050.729033194453,10982624.519500032,22049763.920435976 
 03/09  16:00:00,9.9,,7.550894303478301,21.015954043336563,33.20779703649081,20.849266426260158,33.54997227294357,21.076629253086672,33.08422103003448,16.186877104641216,44.93419996131408,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1778.944058697214,6404198.61130997,5077.898136878531,18280433.29276271,5279.356319139366,19005682.748901717,48544794.058860436 
 03/09  17:00:00,7.3,,5.572989454896321,21.20315237037997,32.82255418022697,20.882012617799276,33.47668791191698,21.11867044539359,32.99323197675722,16.170150565464596,44.97445910607708,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2449.3423093070674,8817632.313505443,7722.920271494771,27802512.977381177,7107.6533021904115,25587551.88788548,69119663.531969 
 03/09  18:00:00,6.8,,5.263884294828972,18.44361639323059,39.03283869624685,19.491947714674563,36.515246577258075,19.380266273467758,36.78442437347424,16.148400915033648,45.04877278710034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  19:00:00,6.4,,4.811029725592371,17.707033372453452,40.85525596027768,19.134800277409013,37.35537351895175,18.86771571103223,37.9841173035038,16.125623629111356,45.16536385981483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  20:00:00,5.8,,4.097519891652979,17.085806935492613,42.53341579863503,18.803034837337016,38.17513577517609,18.4621434751235,38.99883888455948,16.10136544554608,45.280100369962256,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  21:00:00,5.1,,3.519366525794598,16.62560296375362,43.82388326449685,18.54359118471546,38.82701527542264,18.13813373426386,39.82757774922746,16.076153587725635,45.3850610670834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  22:00:00,4.3,,2.5577119084195563,16.204403237845675,45.059739834202404,18.292509571603247,39.48186668523549,17.841380162049873,40.617969681496916,16.057187541906682,45.48447300248719,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  23:00:00,3.9,,1.9762732916377324,15.836022921262451,46.16639670262006,18.049545308077743,40.118527771004565,17.545086649813364,41.414377241737526,16.039850007577428,45.568328622017944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  24:00:00,3.5,,1.8170645626326623,15.558258067873446,47.01645619341073,17.859929421511605,40.618755280468044,17.290696864119404,42.10471926321344,16.024866765239043,45.633067069857105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  01:00:00,3.1,,1.3790324273738,15.837073217690428,46.2283696546649,18.06736127695468,40.130268670125076,17.22792142225176,42.312667783612575,16.03204928918551,45.65569027244911,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  02:00:00,2.8,,1.235344123006017,15.855538840845664,46.18816443734547,18.091473775431833,40.081950819627146,17.101572868439863,42.66583285032576,16.035010113033902,45.661268628825276,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,2.3,,0.8346485799687754,15.627888529619762,46.87105463165546,17.89988713747104,40.5720723351419,16.87251580348329,43.29439690564478,16.02746788457005,45.68785989471369,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  04:00:00,2.2,,0.9994585140275977,15.443165361297591,47.448199518519445,17.722826473938575,41.04327323123894,16.647416727104176,43.9350964150318,16.018321416176892,45.732464325397046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  05:00:00,1.8,,0.8723189678433028,15.301080005104525,47.89703431375945,17.593270607662916,41.39210634001724,16.43818272538707,44.53689645696699,16.010824220684857,45.767690309611844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  06:00:00,1.4,,0.5504339598139631,15.126532058359988,48.45605354503749,17.44951988042557,41.78547088271687,16.213344495182284,45.19695961721762,16.002870373432017,45.80841499085899,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  07:00:00,1.3,,0.515451680259551,14.988143455453079,48.90387388659939,17.333657614094424,42.10485757141546,16.01929094583859,45.77368426528937,15.996226913176391,45.84119138140851,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  08:00:00,1.3,,0.7589087101401077,21.439186548597505,32.86700184239693,20.84260741192514,33.91707261319739,21.330942157193775,33.01635199982131,15.991208182088965,45.88991556363084,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5981.335352312196,21532807.268323906,19259.169100292624,69333008.76105343,22750.604655741885,81902176.76067078,191964436.4333868 
 03/10  09:00:00,2.2,,1.5740357027155658,21.179622334928958,33.181150721807114,21.11244470826727,33.31671716901612,21.3339270158215,32.86946662108171,15.99193965276688,45.914892219933805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4712.685252150829,16965666.907742985,11634.094488568018,41882740.15884487,14088.487959455875,50718556.654041156,121741070.8006989 
 03/10  10:00:00,3.6,,2.9355683972884776,21.013677466135622,33.5366101005787,21.062230366133036,33.43669857811371,21.149902503200163,33.257137235857584,16.00182772461052,45.91207604435065,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3671.245049414566,13216482.177892437,9598.316017645091,34553937.663522325,11117.444667388281,40022800.80259781,97548022.93779175 
