Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 03/10  11:00:00,5.2,,3.6187484193890387,21.44460060299356,32.663276411442865,21.043171433810382,33.477553183852166,21.360545967848772,32.83180191491449,16.018822135654307,45.86454621855502,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3044.380737411453,10959770.65468123,6371.265482965697,22936555.738676507,8094.668476644296,29140806.51591946,70041258.78808577 
 03/10  12:00:00,6.1,,3.842680822242707,21.29998053271862,32.93751889552773,21.022930657503064,33.5018700659366,21.255176663231854,33.02883156841796,16.047198316927677,45.75766143928465,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2039.317594052452,7341543.338588827,2944.3167376080614,10599540.255389022,3759.782411595792,13535216.681744851,34973666.97302522 
 03/10  13:00:00,9.1,,5.216306124808096,21.0048909346298,33.52383639531416,20.975840957098985,33.5837559881348,20.99984997726651,33.53422581173719,16.080379673341536,45.640217224732154,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1005.1492864866224,3618537.4313518405,0.0,0.0,0.0,0.0,4020597.1459464896 
 03/10  14:00:00,10.5,,6.600214221412772,20.97150209482718,33.576646030149874,21.321017221287704,32.8644950593454,21.284449261206603,32.93833604687758,16.11190006934441,45.52656465045059,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,510.8263585562721,1838974.8908025797,0.0,0.0,0.0,0.0,2043305.434225089 
 03/10  15:00:00,10.8,,6.164406463479732,21.011060948335526,33.48361016892367,21.707881711601516,32.083724075031,21.844201288824575,31.8182202932595,16.14620127255035,45.41150662577405,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  16:00:00,10.8,,5.861799634184956,21.532783965207145,32.41437712490969,21.826266807652217,31.836599368837746,22.10896829150665,31.29221309653756,16.171820963579904,45.315045415243375,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  17:00:00,10.0,,5.401966430334633,22.021127259193527,31.45417458494942,21.7057816498032,32.06551831853186,21.991585776102593,31.510761403838455,16.188393599235162,45.258069009791996,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  18:00:00,9.4,,4.906159199910201,21.73079444826233,32.023498849374405,21.28591901012401,32.90785686449341,21.39460772378369,32.69013737866483,16.193638164642955,45.252001851935795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  19:00:00,7.6,,4.447590555462746,20.663348815527335,34.20032003473993,20.73689057628522,34.04037342065404,20.668291953398587,34.18623658022649,16.18923667887103,45.266528853202885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  20:00:00,5.4,,2.670800455761621,19.69552082069823,36.315762072181585,20.27427245678961,35.03458717548006,20.072960563102868,35.473967971677055,16.176317581123044,45.317490346590475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  21:00:00,4.4,,2.366469113649429,19.100545994543154,37.68737608370422,20.03721858964028,35.55474938046463,19.72365475794304,36.25315510177454,16.159447048490982,45.36994698068992,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  22:00:00,3.7,,1.7962922115713607,18.566804734945194,38.96847021047891,19.798599476931443,36.087419133218035,19.407887027323362,36.97443336078883,16.13884267836322,45.433295564338835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  23:00:00,2.6,,0.984273020236989,18.104052799830104,40.10943345766289,19.565487906039692,36.607583546184344,19.056060640766354,37.78778918355151,16.112131420496524,45.503534646094295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  24:00:00,1.3,,0.27051405273613266,17.777669282568795,40.9359811539663,19.385572046039776,37.01428913667013,18.75179375471405,38.50744362602905,16.088570865353347,45.56564079993916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  01:00:00,0.6,,0.13401846408753615,17.437268498527132,41.80438720805205,19.179241423255043,37.47471693210376,18.439754784918495,39.24806097691945,16.06695921642391,45.606154095598775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  02:00:00,0.3,,-0.24137340260814846,17.09479480635646,42.70422149068064,18.955807445396715,37.986689348732114,18.114671570113977,40.042387468191166,16.04673071624792,45.648168237644136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  03:00:00,-0.2,,-1.0617653190211056,16.739003355273027,43.6524723192543,18.71899713678384,38.52956864357067,17.78283896526745,40.862435561400105,16.02733591169612,45.67678082442467,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  04:00:00,2.6,,1.3115599043621402,16.606289393930453,43.9847240370201,18.659224559338355,38.641138555395656,17.598694476949873,41.30446781523246,16.01365364280007,45.67816604975002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  05:00:00,2.5,,0.9547680557321179,16.42370273120488,44.489437876813994,18.554565800982434,38.88698924911604,17.3895610640866,41.84483598564589,16.000583269035737,45.70668122628469,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  06:00:00,3.0,,1.3530378434876917,16.27014811693878,44.92151308437621,18.447247404396702,39.14467876153191,17.176628688079532,42.40722064010426,15.989594255532731,45.733270953136326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  07:00:00,2.4,,0.7958269502012846,16.09608314608543,45.419578393187614,18.31524605564263,39.46696168251827,16.943359157778822,43.03532858113214,15.979734049605689,45.758417724428604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  08:00:00,2.0,,0.8724710820290477,15.996791031174329,45.71044025511245,18.78683912532454,38.32148375535725,17.125025991237667,42.544758773862526,15.973756933809547,45.77774311754317,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  09:00:00,2.2,,0.7398088853806293,16.016267849061755,45.64897497647337,19.62205887176817,36.377939771086226,17.739700649654814,40.923272170438075,15.97339017160947,45.7742131481798,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  10:00:00,4.4,,2.0721416818631777,16.15201454552471,45.2487828719368,20.472892559551273,34.506565518043956,18.539913854069592,38.913132562684524,15.981282206220396,45.74469174727251,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  11:00:00,6.3,,2.978510430969944,16.40689023797744,44.494102632104806,21.414731232758033,32.54381120039041,19.575158246448375,36.45748342576531,15.997280502559581,45.671755181219346,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  12:00:00,9.7,,5.52618436076118,17.13275079405678,42.44627895386781,22.16052268446273,31.058939020858293,20.594898285875505,34.18977548352678,16.021893737380303,45.54997763271693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  13:00:00,10.9,,5.929249941365535,17.97664779758113,40.19344615431147,22.56310078140409,30.267262161740277,21.27765553433817,32.73999736667537,16.048069179709703,45.41524665951113,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  14:00:00,12.2,,6.336418530834103,19.044778241236003,37.56182391598521,23.020594878601603,29.41378309088028,22.00839351377805,31.282778170256094,16.078185997062576,45.287747351775224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  15:00:00,12.8,,6.467601333597041,20.090191084670916,35.16710965756528,23.341232745529187,28.825446352275165,22.68977424028474,29.985482931921766,16.1140701045044,45.14851612624397,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  16:00:00,12.8,,6.579718436274982,20.891646952966003,33.456260580022935,23.458315250461318,28.611057318072746,22.929412690314237,29.54061694033792,16.139980802207358,45.0561406152512,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  17:00:00,12.5,,6.232868635567776,21.62161080155264,31.972747205338326,23.362653796241183,28.761619366243114,22.818451253731915,29.72432259690682,16.166221467582496,44.95709967509295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  18:00:00,11.6,,6.283363843492965,21.450347877077355,32.30807349013874,22.961252188449173,29.468196731699635,22.250280286610998,30.769130482445476,16.179057497547433,44.91937819875608,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  19:00:00,9.5,,5.63124609860797,20.468737371092562,34.32461423886633,22.427657080283645,30.439001963761918,21.473905754260205,32.26554462018773,16.180784442835485,44.914427222547396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  20:00:00,8.2,,4.959427685535154,19.691784789301682,36.01924174639612,22.020473089104787,31.20865769435985,20.96858114062032,33.285442159212685,16.176224572301102,44.937039816596155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  21:00:00,5.0,,2.979579229255099,18.933406865486205,37.76452156178837,21.6054292413886,32.01355368993882,20.46912873491748,34.32911446558991,16.161823369489134,44.98381559072955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  22:00:00,6.0,,3.817480247309291,18.51562849656885,38.749312103775125,21.424469621927496,32.35826272999326,20.195541026689575,34.901336411141514,16.147557708236544,45.00886034204841,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  23:00:00,3.8,,2.159697265676588,18.05979026061746,39.87384889573826,21.181059701029767,32.84473944118921,19.853825643426056,35.64765827620089,16.12555296947979,45.071669540561984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  24:00:00,2.3,,1.347295599168865,17.6434868313173,40.9362687136539,20.907279860796166,33.40460884769105,19.492447913459507,36.459591687761474,16.1032260629364,45.13961236182103,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  01:00:00,0.8,,-0.3931190263570117,17.230900847178205,41.99725155899781,20.604906483937366,34.01605852806789,19.11868196668035,37.300195507322684,16.082128895813767,45.178524039750556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,0.4,,-0.6911138854379859,16.954661061439023,42.729071370032,20.4150625219737,34.409246739673456,18.829598984516185,37.97103432005589,16.06236102763302,45.22598326600367,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,0.1,,-0.9616168779741067,16.615121276396437,43.631059426142826,20.193380852920924,34.860107944914176,18.521130708038722,38.68504378047365,16.044168356369745,45.247415575296515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  04:00:00,0.3,,-0.7817941490564111,16.36515362619828,44.308252246664,20.01422753014222,35.23109356947155,18.243598426699897,39.34433578766608,16.027026343939596,45.27451419232084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  05:00:00,0.3,,-0.6013168473288699,16.03962226342527,45.25197528108109,19.75457537056373,35.81370364977025,17.936356988199503,40.1239918600148,16.01128060190848,45.33340128439212,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  06:00:00,0.1,,-0.8424471604280468,15.81602301379648,45.89877000340354,19.573087561498543,36.216011921786,17.66422910157946,40.81365994328238,15.996318967235986,45.37262268848753,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  07:00:00,0.1,,-0.8425192153438046,15.608196153885698,46.50717784229641,19.414468134767656,36.56982999895038,17.4077091413183,41.47419512366081,15.982197308320877,45.407147747830365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  08:00:00,0.7,,-0.6681349207739167,15.515806335624589,46.79916610366523,19.849473465436077,35.608185725610795,17.56411162214683,41.08056430643792,15.974214379191952,45.44550792318293,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  09:00:00,3.8,,2.2281867330212335,15.776045651382388,46.0148277565565,20.851481125716887,33.46964594899096,18.295588643507543,39.22792233624506,15.97652060590286,45.427766523327534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  10:00:00,7.3,,4.587407994948201,16.14224626977429,44.96385060369814,21.996177735948688,31.209481456708232,19.36031516112928,36.71331792205182,15.988098439698504,45.4079616796781,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  11:00:00,10.2,,6.417923224834293,16.562985893313595,43.75828246588722,23.037638973057614,29.284004835748092,20.545324004893214,34.10318062930645,16.009465947879807,45.32901762720843,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  12:00:00,13.2,,7.225335110563594,17.333244298564942,41.65124080954334,23.7994037865558,27.95053827808345,21.70331175791957,31.744123989606514,16.039261321934493,45.217151373760046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  13:00:00,15.9,,7.253124423053778,18.437983883322055,38.827888952124034,24.356751697877357,27.010976122114542,22.720519832290417,29.813199174816532,16.07647144120918,45.07781144373117,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  14:00:00,16.2,,7.870639648096506,19.60149642391899,36.08478626402743,24.79658821256298,26.2923186430647,23.52456668056844,28.378971909363607,16.116296598993145,44.934139869177585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  15:00:00,16.7,,8.50350931856507,20.724099226235158,33.648792296779,25.121760775653215,25.776400313151434,24.171756793568452,27.28345869834588,16.155975948552207,44.80182204395785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  16:00:00,16.5,,8.220919996108531,21.697750388965282,31.69127936731479,25.287187734393513,25.52023019752158,24.541789292040946,26.68081918731372,16.191486462868994,44.69450906342676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  17:00:00,16.6,,8.292909774491092,22.379388543615008,30.39750890840606,25.161165555735998,25.71035063860296,24.396100615171136,26.912356416480062,16.213984910833254,44.62677428966696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  18:00:00,15.0,,7.643907450445483,22.270462403891955,30.60384565135798,24.717118683696963,26.405846338772278,23.62075495253066,28.203533676872922,16.231465103049995,44.58518467280579,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  19:00:00,9.6,,5.043702092698201,21.07971197580498,32.942425866754114,24.041257100882483,27.51234552926876,22.74236478752586,29.757982898331434,16.230923220893576,44.60890872299267,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  20:00:00,7.2,,3.2272530432434117,20.080526995911345,35.04653596416274,23.47234892973791,28.48529807089151,22.06247723857771,31.027850840471494,16.22465009050753,44.65303195830691,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  21:00:00,9.6,,5.522631902581213,19.57701242702236,36.1685453279234,23.298943916088902,28.793576269999562,21.78952359511539,31.558515530620053,16.219958006534775,44.68089558510168,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  22:00:00,6.4,,3.860932801922864,18.99020528447432,37.524261682992275,23.00121039316751,29.323809622216125,21.425841375794498,32.27649645555387,16.204903041048574,44.73426153283025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  23:00:00,4.9,,2.959103045875142,18.52301934370836,38.6432084366342,22.7262501133152,29.82160369010988,21.071522482460885,32.991533287879825,16.182494630828025,44.806440706404885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  24:00:00,3.6,,1.411472065124975,18.143979618453667,39.58172993739973,22.4909767886905,30.2571394443072,20.7554016639947,33.646502251367,16.15980920513449,44.880903229393354,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  01:00:00,2.0,,0.6749619072554673,17.751655012037705,40.571731854760685,22.218409455643293,30.763343531086505,20.40657032004958,34.37854413701244,16.137342393524605,44.94576222885236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  02:00:00,1.9,,0.1949371375103494,17.49525394540273,41.23665542436459,22.038575439027433,31.104965319332837,20.13598894404367,34.961205171678046,16.117122887514213,45.007914557603335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,1.1,,-0.6296061296854689,17.118128092373404,42.24277158741668,21.758689779793144,31.648703939675073,19.796785738467513,35.7126804419628,16.098265259083128,45.07264167845788,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  04:00:00,0.5,,-0.8460910807410569,16.79500240997428,43.114220796863165,21.51308326974273,32.125535994883265,19.456655527993384,36.472748132978424,16.07836427319055,45.12721291352374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  05:00:00,0.1,,-0.9615634317482319,16.579199518503533,43.73423279371759,21.35260399359348,32.461257836601,19.19390101689454,37.09517212243066,16.060821912927306,45.20342667806816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  06:00:00,3.2,,1.736425132014004,16.512354115299033,43.9233090317858,21.31244272006761,32.543265193312756,19.03850785021175,37.45871105307174,16.049613748312446,45.23854830402499,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  07:00:00,2.3,,1.1531126345061535,16.324246036539748,44.47296953134088,21.164590874792683,32.85478495848688,18.811237298024214,38.01156723261074,16.038296619487532,45.29188944342939,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  08:00:00,0.6,,-0.7562237265970004,21.485542563120102,32.32778634721345,21.591787974255574,32.016064362645366,21.197022100417595,32.81462558937857,16.028933669911783,45.33137114763302,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4970.496974582731,17893789.108497836,0.0,0.0,10065.056493206228,36234203.37554242,60142213.87115583 
 03/13  09:00:00,6.0,,3.7394809320911593,21.20244218772856,32.80085938584128,22.542748877702408,30.228481479753746,21.03978647249705,33.12927616649485,16.033731584223652,45.3335246050746,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3627.046923435776,13057368.924368795,0.0,0.0,3103.528580176133,11172702.888634078,26922302.014447637 
 03/13  10:00:00,8.9,,5.661611365223662,21.333892970278395,32.54810739474653,23.61764609810546,28.33197226659444,21.278084878951542,32.657779954683036,16.0457336545364,45.312982040968514,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2699.324246083452,9717567.285900427,0.0,0.0,0.0,0.0,10797296.984333808 
 03/13  11:00:00,11.6,,6.910724812182999,21.266807796421013,32.67957654672828,24.717869434599287,26.522199237518496,22.366721740072975,30.564236438625812,16.0664938823191,45.25202552004753,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1825.2740325673042,6570986.517242296,0.0,0.0,0.0,0.0,7301096.130269217 
 03/13  12:00:00,14.4,,8.653177372101478,21.174468216157745,32.865457820547604,25.453468852074916,25.381900277237165,23.533369339111026,28.476067371074222,16.09710369153413,45.16320386063829,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,938.7581498035586,3379529.3392928108,0.0,0.0,0.0,0.0,3755032.599214234 
 03/13  13:00:00,16.0,,9.310972643549446,20.943190518831603,33.32936626580586,25.893126166684134,24.7236379277542,24.316159481844306,27.160877761294007,16.130394084101287,45.059122426287466,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,18.024619556687544,64888.630404075164,0.0,0.0,0.0,0.0,72098.47822675017 
 03/13  14:00:00,16.9,,9.479933276487916,21.741728914378232,31.72977544590844,26.342384490444374,24.06685701441244,25.158122747953897,25.818248043861868,16.1736965009179,44.91840024283323,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  15:00:00,17.7,,9.243881167222284,22.607691161945475,30.091167609965197,26.63232545862782,23.652163605123565,25.689476678841544,25.00835399990275,16.20862204916952,44.805727433859694,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  16:00:00,17.9,,10.376574132269367,23.31057912795303,28.830133817845166,26.692225470587267,23.564532280034523,25.867628394561994,24.740164131326793,16.240391697361858,44.707321867590366,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  17:00:00,17.1,,9.630972776425098,23.781156220760536,28.02765281225559,26.532225474041077,23.792301460490915,25.67279634578857,25.032501858064467,16.266157321996424,44.642495468489344,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  18:00:00,15.6,,9.37231782623307,23.55379021064833,28.427820744619794,26.110505313979303,24.404517524839786,24.993091550033526,26.08049106812657,16.280915203626385,44.622163892620335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  19:00:00,13.5,,8.48974632050546,22.53831135654657,30.256557639034895,25.56830892168888,25.219071456644627,24.254170500843088,27.277174505127675,16.284997632240245,44.64122897655619,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  20:00:00,12.2,,7.727594090304425,21.739835754999405,31.776583859983432,25.156708504421697,25.85591549391493,23.739411699992452,28.145899773324278,16.28598774760754,44.66096862332665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  21:00:00,8.0,,4.52493920698307,20.93563610016992,33.386616747380984,24.727738405359116,26.529724751438017,23.222269217956686,29.041498537562582,16.278491410359905,44.689091137669784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  22:00:00,6.6,,3.3959698965111538,20.36943013410145,34.586255336957784,24.42028727776978,27.033565676317632,22.852716374823217,29.710837452322366,16.26651582541423,44.742653830473415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  23:00:00,5.8,,3.714346562162654,19.88866313751499,35.643468269915985,24.15971007569813,27.469211262639543,22.50699502005859,30.351841864068057,16.24732644836783,44.814173889790794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  24:00:00,5.2,,3.6855491304188255,19.511202315334604,36.49958519638824,23.93612169176081,27.8489337213965,22.190738542465308,30.950812763316193,16.224975522665616,44.891695420533225,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  01:00:00,4.8,,3.5271363004210636,19.196751758438893,37.225899073085365,23.71795894385492,28.220477254030687,21.88182014351683,31.54350363612509,16.20274189156408,44.96130828172152,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  02:00:00,4.5,,3.242699014298228,18.927825165783716,37.854022079870894,23.543764049777007,28.516917201284244,21.615648461533798,32.05928895821234,16.18291122647571,45.01641413594365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  03:00:00,3.4,,2.4697834392912945,18.578878131883492,38.6875018611137,23.29657062269369,28.943920102533504,21.29466460762044,32.694342915935565,16.164915389907797,45.06541436251623,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  04:00:00,2.5,,1.8630568008838553,18.29271698487959,39.38585514489816,23.074880571649317,29.333022395089042,20.971952249190437,33.3470648390357,16.14567599868022,45.11896276946324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  05:00:00,2.3,,1.6686121526234103,18.024486574013412,40.062020676783646,22.859645448544356,29.722816324482658,20.673331619745156,33.97129572456243,16.129131689282676,45.17438116431019,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  06:00:00,1.8,,1.1823044211440754,17.778314902155575,40.689829583926034,22.674934090411107,30.059123085274187,20.3975490572673,34.55592554586645,16.113414092400873,45.22201265985609,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  07:00:00,1.6,,1.1726363682899497,17.542423095229182,41.318552158581944,22.492042213570446,30.408619472217758,20.121628841609024,35.1663712555899,16.098579432187865,45.285410291275454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  08:00:00,2.1,,1.6632354666945708,21.48020445901953,32.395203212962656,23.04770729101283,29.412389038772243,21.06501379321099,33.19167470947676,16.090694370178003,45.3219228005119,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3718.0594738785044,13385014.105962621,0.0,0.0,3095.301737227144,11143086.254017722,27253444.8444226 
 03/14  09:00:00,5.2,,4.27119907481725,21.148920635455852,33.022864035187865,23.930052193677575,27.89342044019037,21.264149827872934,32.78891192029219,16.09077767592548,45.3257922902597,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2653.6545084957497,9553156.230584698,0.0,0.0,0.0,0.0,10614618.033982998 
 03/14  10:00:00,8.8,,6.110134760781952,21.23905429969432,32.84606904622014,25.050600740970307,26.087033962742687,22.168430796460946,31.03520732537812,16.100404283411535,45.30341948555678,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1953.3816170335895,7032173.821320922,0.0,0.0,0.0,0.0,7813526.468134357 
 03/14  11:00:00,10.3,,7.551377864316297,21.159160780129724,33.005271717925694,25.889577607834187,24.816504726263013,23.16362481204164,29.214108153432903,16.11842131927318,45.25179405392404,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1397.805073293212,5032098.2638555635,0.0,0.0,0.0,0.0,5591220.293172848 
 03/14  12:00:00,11.6,,8.42943021148771,21.014240208904013,33.29361359099171,26.490844464028186,23.94540445309479,24.011764075021134,27.753755246616628,16.141827415875504,45.175130157827546,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,644.5926795615345,2320533.646421524,0.0,0.0,0.0,0.0,2578370.7182461377 
 03/14  13:00:00,13.0,,8.83496823152825,21.174732242716438,32.95697222005316,27.006482207903584,23.22219240688441,24.95821275588096,26.21629140773902,16.175626155713505,45.06416024427674,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  14:00:00,14.1,,9.443242967203563,22.03739755100211,31.244507840261026,27.391252746945327,22.687775126018103,25.70244883636445,25.06227585967191,16.209304946031097,44.93523867373993,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  15:00:00,14.9,,10.002656787462403,22.95759542181274,29.529020138984468,27.701069229736277,22.26771751057309,26.23869401531621,24.265818398398615,16.238525776988464,44.82577258954791,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  16:00:00,15.3,,10.102003756243954,23.727753331305728,28.176106786452113,27.798524634380385,22.13364727162642,26.498164123478762,23.887979067762,16.267534739684578,44.72801367217751,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  17:00:00,14.9,,10.001804635300136,24.39520276699118,27.066083370900138,27.635618087777026,22.344001866490153,26.323412365228627,24.134224139980198,16.295849862258432,44.64462107887925,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  18:00:00,14.2,,9.299728404183153,24.26254862025787,27.281740321797294,27.24008171009161,22.86783651679859,25.778727473134794,24.925327283402737,16.308360002101743,44.60947900009055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  19:00:00,12.7,,8.679798962086952,23.22551025129468,29.05338369399012,26.66023148687588,23.668138087747945,24.99962437203405,26.116364364150172,16.310901075321954,44.61486510834415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  20:00:00,8.6,,5.311857083586068,22.23719256519118,30.84591785876654,26.118275770260702,24.437388791594284,24.331071712074472,27.180137114052602,16.30583261218418,44.63243721032217,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  21:00:00,7.1,,4.1651419007300206,21.58301391952364,32.10921508405774,25.823299780216473,24.87318954597025,23.944994641632658,27.82332804739484,16.296713804773667,44.66876104969926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  22:00:00,5.6,,3.910411927902687,21.010836313294362,33.26563666281568,25.532944313946157,25.31311390146804,23.584048817684355,28.443053279383058,16.28162065961326,44.72575623438763,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  23:00:00,4.9,,3.184487815390004,20.44889374190265,34.43226842604969,25.18687581141347,25.835893736989732,23.163252464457436,29.1708089947537,16.25812557776867,44.78693930163408,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  24:00:00,4.2,,3.0281177787060756,20.083723503992676,35.21190179687001,24.967018438309942,26.171874436831594,22.830704731226437,29.758679235821617,16.23565183554023,44.84348264889931,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  01:00:00,4.1,,3.211100098168564,19.787748870569793,35.85445886190535,24.769740457324506,26.475066578732225,22.538076931493862,30.28394291588194,16.215783413829467,44.889019799407,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,3.9,,3.155487814220806,19.499345432370493,36.494444255742316,24.586533071326738,26.760579594666357,22.26028182989635,30.79303219264027,16.197130596272203,44.932488059885365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  03:00:00,4.0,,3.457876076275357,19.23987521031426,37.08116922643565,24.406211830573888,27.045456047687622,21.986670900708038,31.304448258457697,16.180611411113937,44.97079013421571,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  04:00:00,2.6,,2.1530602395331515,18.89846071784678,37.861310944063526,24.135946219664852,27.47386445215579,21.64404549508962,31.95121632193956,16.165047128791663,44.99320173530481,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  05:00:00,0.6,,0.3081943184124097,18.520509886560266,38.76277260297095,23.818383694651537,27.999881898454362,21.239409693696608,32.749321018171244,16.14633446687615,45.04196097275452,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  06:00:00,1.8,,1.430261586380015,18.292606523702343,39.31724588348826,23.656745501412253,28.271156124427677,20.9672556727586,33.29827046561346,16.132206786795606,45.078952400458135,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  07:00:00,2.0,,1.5644235897265442,18.095674885045213,39.800209236120864,23.510619574757754,28.5165937311166,20.71964374579235,33.80410973057547,16.11985224832825,45.107222202644174,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  08:00:00,0.6,,-0.08689145494782201,21.419039436068797,32.41419536416883,23.84357899513264,27.958384179654356,21.012006717279572,33.21005958687444,16.1106194068124,45.145226494594844,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3320.1048783526226,11952377.562069442,0.0,0.0,872.8923770691213,3142412.5574488384,16771989.02168698 
 03/15  09:00:00,4.2,,3.1673411583693047,21.059239298245693,33.11151217147412,24.757400364763697,26.469512340649963,21.576176833359323,32.07938931728838,16.11284572475089,45.13424758206318,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2173.9328881319125,7826158.397274884,0.0,0.0,0.0,0.0,8695731.55252765 
 03/15  10:00:00,8.1,,6.236290285582857,21.141297320949782,32.935466139571986,25.815746473769416,24.84981595366838,22.54240340821244,30.24108548184737,16.124948124953697,45.08799674882657,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1505.1967621910674,5418708.343887841,0.0,0.0,0.0,0.0,6020787.048764268 
 03/15  11:00:00,11.0,,8.082493741335075,21.103051785006034,33.00692466213952,26.92670113984765,23.266481354951015,23.7584735553212,28.09102194125451,16.14673367024061,45.017147075829556,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,983.9730074439644,3542302.8267982723,0.0,0.0,0.0,0.0,3935892.029775858 
 03/15  12:00:00,12.7,,8.88546534796307,21.00132193410157,33.1962758230502,27.619130141618964,22.32713881455168,24.817279977696654,26.3482747218045,16.175167602706182,44.91099938289646,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,238.17559650516273,857432.1474185858,0.0,0.0,0.0,0.0,952702.3860206509 
 03/15  13:00:00,14.1,,9.771235174501655,21.513641758919558,32.14846863774346,28.02179786682315,21.79326009274048,25.57626565384092,25.166171759809554,16.2061928989436,44.791353499986634,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  14:00:00,15.2,,10.364182666829109,22.513466306943076,30.225987990883933,28.481160726688657,21.201480657236154,26.37354319243305,23.987626906999978,16.23992120258598,44.65799098223442,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  15:00:00,16.1,,10.63595192564903,23.572832624020275,28.330289989915784,28.781103445611464,20.823308715251038,27.05624384994339,23.0271919723809,16.281529495323362,44.514376435223944,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  16:00:00,16.1,,11.363042322206624,24.30631133395476,27.09713163559858,28.83303043973126,20.75267361382757,27.252131042362855,22.75478870908769,16.310115718899723,44.41620532802997,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  17:00:00,15.1,,10.27739975252618,24.978911680157392,26.02489851875684,28.66251535081442,20.956099376392004,27.056425900799077,23.014697427096756,16.335710929283902,44.337949561230786,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  18:00:00,13.8,,8.73000102422387,25.151857275926723,25.755051701401804,28.30531884350862,21.393775449466787,26.587686761313904,23.656378344965027,16.347473813753908,44.30112811048143,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  19:00:00,12.3,,8.941837356197752,23.978580078758668,27.641069459255192,27.64064546210713,22.245051317721245,25.718016066501463,24.912200561294103,16.349763761244308,44.303199304526785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  20:00:00,11.3,,8.347730997194995,23.074480544563876,29.183806998784693,27.20078893921453,22.824389040867075,25.11607279815442,25.81693596491156,16.348349693174296,44.309887966495566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  21:00:00,6.9,,4.95710068529314,22.228877067841463,30.731749428793957,26.743700206868702,23.45320296924033,24.615083639927242,26.609229468870684,16.337775768239755,44.353249255934955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  22:00:00,7.3,,5.892121145621516,21.70128868371808,31.750630925432525,26.504533166775154,23.797139207732634,24.286188224102574,27.151232713434332,16.325705524611234,44.40988269003563,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  23:00:00,6.6,,5.616063439110571,21.236477082273318,32.670202216817,26.2919397163979,24.099612067666293,23.963523409140613,27.68455847629803,16.306341357134755,44.46878790726538,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  24:00:00,5.0,,4.148065302326194,20.827686857082178,33.50364414746737,26.038927186074222,24.464400651026068,23.622214127211457,28.26100999422433,16.283219676710285,44.53754655428905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  01:00:00,4.5,,3.8757992435596935,20.449865024225083,34.29023828369064,25.771706284005212,24.852507700910813,23.27347822452991,28.85948851129411,16.26206366984846,44.5940531217273,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,5.6,,5.0938230172635555,20.230623450813013,34.7543297688328,25.631766684977197,25.057177987553423,23.030268581139712,29.28405321140119,16.24560362282999,44.63681453062814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  03:00:00,4.9,,4.407579310473395,19.960233453926342,35.33230600612159,25.44520485095528,25.33010042412187,22.757524224816958,29.764693509554725,16.22953296552646,44.67172663742261,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  04:00:00,4.4,,3.917366170882655,19.67924886484869,35.94879464422975,25.22543017699616,25.659915394485477,22.460452203842877,30.302410188510937,16.214104922352075,44.70981871386635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  05:00:00,3.8,,3.3967866390336585,19.41921947769594,36.53939159374501,25.013531037329905,25.989239470391645,22.166494188833436,30.85339033148145,16.200099585523695,44.75568273461554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  06:00:00,3.3,,2.9712792979568943,19.17851164231175,37.1040806674997,24.818873444696614,26.301840811046596,21.884735514119832,31.3989460801423,16.187659275116562,44.8066548846471,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  07:00:00,1.4,,1.0970742342322768,18.888787974358728,37.77876355572037,24.581277130739178,26.676192992527167,21.572191249725613,32.00270618940405,16.175437397259486,44.83843403955745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  08:00:00,2.1,,1.8503950759682806,21.374531679731245,32.416399720778806,24.755078565028658,26.411000444685133,21.625567925361707,31.910589250247494,16.173878869034734,44.86061368911923,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2277.3856238411627,8198588.245828185,0.0,0.0,0.0,0.0,9109542.49536465 
 03/16  09:00:00,3.9,,3.2912793844241373,21.010651439944596,33.15933217591116,24.92871056693734,26.15579073126081,21.758952096864064,31.672300813527457,16.177299572176935,44.88035138449213,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1310.6377255934012,4718295.812136245,0.0,0.0,0.0,0.0,5242550.902373605 
 03/16  10:00:00,7.2,,5.79840534088197,21.111028411218147,32.96412574947104,25.403154828826104,25.434838562221714,22.21780740180297,30.80719554849309,16.19342695012761,44.84644564881805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,974.0039289714166,3506414.1442970997,0.0,0.0,0.0,0.0,3896015.7158856667 
 03/16  11:00:00,7.4,,5.33939792470076,20.997298923314755,33.1958972531899,25.95936749738284,24.611011725960445,22.84132622504488,29.664575595365285,16.21586038279728,44.78367076182498,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,456.26320610549857,1642547.541979795,0.0,0.0,0.0,0.0,1825052.8244219944 
 03/16  12:00:00,11.1,,8.552916031302491,21.13623723404744,32.904731386209335,26.733881124817785,23.50548017117059,23.796848818663875,27.994749815172497,16.252826208465223,44.666001410494076,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  13:00:00,12.6,,9.718842830953326,21.701642916189492,31.774362274187474,27.172375205711756,22.89771913582023,24.46773366196256,26.877745895673545,16.29269990635592,44.53589627793607,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  14:00:00,13.8,,10.485364372102554,22.43936774001091,30.354958951853966,27.50420022702502,22.441049449512846,24.998982030499967,26.019570715675354,16.334334970890907,44.38592517055746,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  15:00:00,14.4,,10.361073671317707,23.15782787806669,29.046349475698143,27.7823495391252,22.067852895123444,25.482319272062554,25.268773505274396,16.37073740166366,44.26063942570897,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  16:00:00,14.6,,10.422419415282356,23.7244169291124,28.062307647837365,27.87487449984583,21.943136030621638,25.70462140526414,24.930525026008464,16.394755900836017,44.18131166334298,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  17:00:00,14.0,,9.682022816651187,24.31823929924045,27.07663768794012,27.76403004538129,22.08379360144312,25.670100284626976,24.979540445356076,16.412407779940477,44.12807800769649,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  18:00:00,12.9,,9.056051000656376,24.492294940752352,26.80697983710865,27.35924638576938,22.62293823175974,25.262747445782004,25.60302943972843,16.419399216708037,44.12766657457287,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  19:00:00,10.8,,7.709432215867343,23.371009189416636,28.700915012463415,26.76396319946282,23.442602681098194,24.472028940649285,26.859615228446607,16.41752059433571,44.15934283598273,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  20:00:00,10.0,,6.904695056983494,22.57384317464473,30.134322770003898,26.401333478791265,23.963323002243435,23.971476257018633,27.693479669421762,16.41175995352405,44.20508713342002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  21:00:00,6.7,,4.133407524766975,21.76290655219097,31.68926008059094,26.010419301623553,24.54594312699271,23.464482433960242,28.57801164280471,16.40038253758694,44.27833936684421,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  22:00:00,5.0,,3.2018005407668166,21.216093018086635,32.781099698180604,25.735410452521897,24.95932919570673,23.11266073556645,29.20379492178603,16.3831813642618,44.34571867633673,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  23:00:00,3.9,,1.5426756482353141,20.703006984026445,33.83217762451989,25.45755767519291,25.374770406605663,22.7480212903739,29.85641625016635,16.35497952920984,44.42637660490344,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  24:00:00,2.8,,1.5621444522945505,20.23667359756263,34.81793680123887,25.157670357557798,25.829893541827207,22.362471600962927,30.5620627806171,16.326133765577225,44.50542200542221,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  01:00:00,1.8,,0.6790404075929576,19.862834480223498,35.64890392325755,24.90642579151986,26.231148027944243,22.012051311242697,31.23514899010081,16.29945728183563,44.600998953108856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,1.4,,0.4847656815366788,19.50721742457091,36.44157577466339,24.678489545831077,26.58818290545109,21.682582355198015,31.86707921957208,16.274762839370716,44.6672134606135,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  03:00:00,1.1,,0.013554398668750576,19.132051599215355,37.29204349486424,24.42318938070943,26.989464621295184,21.334873591261616,32.543289737617066,16.252129288869295,44.718615566489085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  04:00:00,0.5,,-0.2986004299929316,18.804541250627928,38.06352931470012,24.168612335764124,27.405244372323494,20.990067872987368,33.24049206584649,16.230376160934462,44.78206042606185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  05:00:00,0.1,,-0.48669845097520215,18.54282992231449,38.6984850163036,23.975691385987744,27.729146721055216,20.698245808055162,33.84836038969728,16.210129223923825,44.847641061878555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  06:00:00,0.1,,-0.4280047069885794,18.279761447059187,39.34140447074957,23.778476623191025,28.059347072056784,20.40435259100489,34.46685058364199,16.191096012519793,44.901226463878686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  07:00:00,-0.9,,-1.5664998976469782,17.968650552739636,40.13004381720785,23.531513134234917,28.488108574604762,20.07240881354098,35.192051953345825,16.17349792712919,44.96440097558997,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  08:00:00,0.8,,0.02958811711580321,21.44915774368315,32.37134900227932,24.04160960464384,27.64039935222948,21.09066810531327,33.06673017301007,16.165762998121064,45.00569332930305,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3271.0171789515016,11775661.844225409,0.0,0.0,3459.6381159701127,12454697.217492409,26922621.17968646 
 03/17  09:00:00,3.8,,2.5090206647876863,21.03504411234143,33.1904090901086,24.67363702630894,26.623252587948343,21.070620141989025,33.11671673530376,16.165923441015433,45.02159729452559,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2216.8474003321094,7980650.641195594,0.0,0.0,0.0,0.0,8867389.601328436 
 03/17  10:00:00,4.1,,2.7229831917138925,21.18554208609242,32.908772941760745,25.297189838745872,25.669042013779894,21.50964318493689,32.261940842721785,16.17299042360146,45.033562379116916,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1631.1190554802504,5872028.599728903,0.0,0.0,0.0,0.0,6524476.2219210025 
 03/17  11:00:00,7.8,,5.376523590786429,21.078828206583378,33.118882390947824,25.961801558409856,24.673424809418343,22.301330734123155,30.73544728904676,16.195218043970456,44.96293476284615,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1000.8599899806889,3603095.9639304797,0.0,0.0,0.0,0.0,4003439.9599227556 
 03/17  12:00:00,8.5,,4.688584735045957,21.00718072469944,33.24566604177371,26.4115366905875,24.010377805314093,22.96263375034077,29.506737976062368,16.226263320770627,44.84589420662059,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,432.58822355740233,1557317.6048066483,0.0,0.0,0.0,0.0,1730352.8942296093 
 03/17  13:00:00,9.6,,5.34016604043534,21.252306132500735,32.72559318199269,26.919495922960788,23.287689984412943,23.711511515131665,28.183930081795886,16.26121815855098,44.715303627093945,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  14:00:00,10.4,,5.910595423345643,22.01363794148284,31.211513047834917,27.354822868995004,22.680701705928414,24.422243262454238,26.982978592663024,16.29746805534615,44.57420147688914,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  15:00:00,11.2,,6.164952455217943,22.87963787489892,29.58510600989702,27.67788985490589,22.236747038537253,24.998872119666437,26.046091901175075,16.330776047366832,44.44097421403018,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  16:00:00,13.2,,8.456328935958044,23.491025123847628,28.504329285001113,27.690478453244538,22.2154814260263,25.134796349315142,25.829624074935687,16.36168782168719,44.34408568546307,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  17:00:00,12.1,,8.156888220339816,23.637413608102683,28.257186984043095,27.41615701768558,22.578158844432643,24.82902429724151,26.30911900517672,16.382006587178967,44.292988471046826,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  18:00:00,11.2,,7.7743772593664096,23.222572930993465,28.978986086617937,26.890979183874297,23.288686305606273,24.18170304029468,27.353305504220227,16.397373912696082,44.25725988207965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  19:00:00,9.4,,7.268317945404726,22.3748299338953,30.520536156050547,26.419899004804144,23.951847511850985,23.58040092166392,28.370600799348473,16.399795680771412,44.26521229654719,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  20:00:00,8.8,,6.972149605561787,21.677204744235908,31.841452727948422,26.084072940498846,24.428847057632897,23.124520898664475,29.15831014978767,16.39785579791511,44.26709972318682,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
