Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 03/17  21:00:00,8.4,,6.683033880278711,21.237576170221484,32.71142328840564,25.8942859619573,24.70563768195774,22.856161576990107,29.636920444437003,16.39359243891912,44.280916775535076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  22:00:00,6.6,,4.996171061400168,20.80454298366518,33.58713628580588,25.67066026647273,25.03045417685935,22.563321350944204,30.162366705038608,16.383423454986644,44.30109323740924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  23:00:00,6.5,,4.980224083325766,20.49817589937743,34.22328527182188,25.4830759003365,25.30780994764406,22.3091718128681,30.628505628769354,16.37142671213916,44.3300314109658,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  24:00:00,6.6,,4.759993098411988,20.23834034134512,34.76520837719455,25.29181868253562,25.58855452715419,22.073501223478008,31.060814177733036,16.360484533331846,44.346132307295576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  01:00:00,6.6,,4.916852988170656,20.049204994696275,35.15272349368595,25.15399113214728,25.783376149809023,21.872590211251072,31.424465841555264,16.350872424235952,44.34589661038672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  02:00:00,6.6,,4.994789161884206,19.894595940194037,35.46950399045129,25.051067457192058,25.9261682524368,21.699825450551813,31.738618921613927,16.342909239398487,44.341435756632045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  03:00:00,7.7,,6.188343840697325,19.77620691505726,35.696498695380065,24.966819452961523,26.03160485095773,21.549080215486057,32.00180503560245,16.337997560258927,44.312599898818206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  04:00:00,5.5,,4.556256650934763,19.491332869920388,36.304691377910515,24.705696165466616,26.419318680969056,21.275924862303206,32.51584462582343,16.330909109031207,44.29708539060881,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  05:00:00,4.6,,3.6893198218653454,19.217847443165972,36.89471505785198,24.44899254968807,26.803805767157257,20.992399957180687,33.0569910755292,16.322708325309158,44.28018663204647,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  06:00:00,6.0,,5.410685018800795,19.143266778920907,37.04780633100389,24.383032420998752,26.89620542667363,20.84353461584084,33.34410354215966,16.31781561693787,44.271488163471275,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  07:00:00,5.1,,4.02491125194304,18.95199921454272,37.477771733356256,24.217378605139324,27.153791310058377,20.635471638907692,33.76076138230316,16.312427337320596,44.269131302913515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  08:00:00,7.1,,5.46016967241268,18.907510709390717,37.56676362337062,24.23565875510615,27.11300197167686,20.608984697354423,33.80217205484489,16.31186270843866,44.25270832942157,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  09:00:00,7.9,,6.209704994679738,19.00687267895522,37.33135153929712,24.402920541080526,26.84041959495696,20.769510522346838,33.46676006728716,16.317126681335775,44.234259209050045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  10:00:00,8.2,,5.6415168824302135,19.242625889236862,36.74784155366554,24.70855873355596,26.326638323139733,21.09652246123894,32.766295918321696,16.328744273197824,44.15472557046457,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  11:00:00,9.1,,6.093748850860575,19.549038994511434,36.00480415521879,25.026720460148262,25.796296247234842,21.505744901540375,31.910729932651023,16.351149823374627,44.031968595049435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  12:00:00,10.0,,6.514827944563198,19.8425588232375,35.308766462350334,25.24507284073797,25.429968648742932,21.87159557698208,31.164376726366157,16.380151521304565,43.893724407283095,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  13:00:00,12.1,,8.751824015693389,20.307259978547496,34.27365262761112,25.50871363088435,25.00957154934791,22.227340435841256,30.465119484368884,16.413634568071842,43.75634950343271,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  14:00:00,11.9,,8.673143890988493,20.617542175653213,33.582256122494655,25.606158427439276,24.835136954108666,22.38871124224609,30.13068262202993,16.44492067089469,43.6165503762565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  15:00:00,11.8,,8.280593056296397,20.697237391177026,33.36765695455316,25.513566341764843,24.934684668399235,22.358780666679138,30.140450775505474,16.469363243530665,43.48361370932383,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  16:00:00,12.5,,8.579457951236156,20.557797000241337,33.58599950310233,25.292624356493906,25.211929096314822,22.127636594332973,30.50429342242506,16.485620019678993,43.34865486533588,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  17:00:00,10.9,,8.257739614526594,19.625061040998343,35.59107635178018,24.46373620647694,26.496210169287252,21.502005183304526,31.697937641301188,16.473705251620864,43.384671427473606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  18:00:00,8.6,,5.990570663011884,18.90791974067509,37.172146855126904,23.91380511869572,27.35184909612953,20.912517563687274,32.828491238257925,16.449991301452737,43.404240584248626,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  19:00:00,8.1,,5.8807102059614405,18.97712805806232,36.985777810256145,24.115177338301617,27.004478457007767,20.77984655517933,33.07439203906641,16.441736257781976,43.39757672686033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  20:00:00,7.6,,5.753829930980242,18.185141830276027,38.84552871923329,23.499138772256693,28.00759986988651,20.391093024090885,33.854837004339245,16.40467499795478,43.47015989365134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  21:00:00,7.4,,5.3195196636231,17.81905546890595,39.69909636021032,23.22013960619798,28.44763747155598,20.097252642875688,34.43473009861788,16.375009669027417,43.50212839824758,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  22:00:00,8.4,,5.980641849349393,17.615768175039896,40.20966450263251,23.065075411672595,28.714603295054026,19.8841538193276,34.89087516851333,16.351941503971034,43.56476488417949,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  23:00:00,5.5,,3.414678347871165,17.092984178195216,41.5318149925198,22.654034600389778,29.417698423650272,19.51508685964791,35.67395283903106,16.32759663741365,43.60001728336563,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/18  24:00:00,4.6,,3.17654019351081,16.77077394559307,42.37075313054382,22.373010709574302,29.911523603080482,19.198007190920947,36.36976455838182,16.306290752211527,43.641694519866014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  01:00:00,3.6,,2.303402487121981,17.053018933570957,41.58087973812492,22.645465356894235,29.393669783126548,19.14004294259874,36.46813008850551,16.30928998312748,43.593706737098636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  02:00:00,3.0,,1.8030791323159712,17.047683913483457,41.556686870630685,22.6500778968008,29.35841583362542,18.99919907770741,36.756169034423706,16.306654931232085,43.5609305759342,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  03:00:00,3.0,,1.8021586294382703,16.87368127038602,41.96003396152954,22.46974710950796,29.64090242330166,18.789131351252824,37.19051714620892,16.29570882958645,43.53137356673641,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  04:00:00,2.8,,1.1378351811503042,15.888617709230978,44.620230940484525,21.590623994327363,31.231645481648112,18.276193388167155,38.349534362866194,16.26147414719189,43.560096428394296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  05:00:00,2.5,,0.9250977843825243,15.586466710266148,45.408217196536356,21.305515830748007,31.72488738187965,17.979512519639417,39.00587386680611,16.24214043074766,43.54369788230264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  06:00:00,2.6,,0.9496717337199225,15.366987707343803,46.000893306524546,21.107621980783637,32.07675551655665,17.724956765394634,39.591893197124975,16.22649434640115,43.53871724046499,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  07:00:00,2.3,,0.7370834844705226,15.738159467823673,44.88291457376935,21.434034943843308,31.415483855043668,17.693457079205533,39.63760043355316,16.236929634341198,43.47354335789045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  08:00:00,2.0,,0.52252651668897,15.893705040825466,44.399574749320145,21.719238507783146,30.845164009572436,17.81474528827566,39.302553613349296,16.242520496544568,43.421397265654974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  09:00:00,2.1,,0.6811479722110342,15.161939766952688,46.49969130754282,21.12581913216495,31.963408067866084,17.65817759152755,39.65925566938484,16.21493036863988,43.46118501937413,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  10:00:00,2.5,,0.7861750983176068,15.03550243623018,46.83306779278985,21.14777194751648,31.889598740512064,17.805345968270217,39.25864011264555,16.19980130069085,43.46548991688364,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  11:00:00,2.6,,1.2165094560759342,15.909231722912585,44.29405146254855,22.28654955881835,29.75887957893031,18.603425553135878,37.351552842597215,16.230389960804217,43.3866587422945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  12:00:00,1.7,,0.6913571047908609,15.679738576054357,44.94710710028729,22.08365615462736,30.123205728049435,18.85073452753219,36.77590491046196,16.22372349670528,43.41098204969252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  13:00:00,2.2,,-1.2995530451979116,15.51907894293334,45.43891795401583,21.809388077933576,30.64950340336528,18.919088546447988,36.640571218698845,16.202358201258686,43.49559224602188,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  14:00:00,2.3,,-1.1487967521203757,15.980351049544561,44.099319156816776,22.048642117881545,30.192729252975035,19.252898049657357,35.87090382786971,16.18924233847578,43.51339378175973,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  15:00:00,3.2,,-0.7294936006105353,16.425188489223395,42.86010759528061,22.209197956756206,29.895540635681343,19.5667875335842,35.17311063969758,16.17695573855479,43.543432601462385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  16:00:00,3.5,,1.355562715730633,16.714302717456427,42.065087016104734,22.21920284744539,29.867668258644937,19.576728980327275,35.139870240729635,16.172364074510167,43.54210589325999,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  17:00:00,2.6,,1.081774525714012,16.552485317918592,42.50355428046003,21.917475163490177,30.424872748302338,19.19208307360855,35.99502399308251,16.167974918254693,43.55748462151129,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  18:00:00,1.5,,0.24608711082713425,16.107888998653777,43.74979315273606,21.474883243366115,31.276631909799242,18.614702712338822,37.337507039671955,16.16052719899728,43.60229562468868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  19:00:00,0.6,,-0.9037753324998976,15.414679788176102,45.76337146385902,21.037156872576837,32.14621439143976,18.079790540150366,38.63439731942221,16.149134017381886,43.65813480059549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  20:00:00,0.0,,-1.7413607560414568,14.787463897670179,47.69758316145506,20.651522295876717,32.95332257106202,17.612859628793082,39.82915513287676,16.133130617587423,43.75013295438881,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  21:00:00,3.4,,1.5509742153600719,14.718778374720904,47.94328575316788,20.648995333574813,32.9824157457822,17.479406680065342,40.1951243300125,16.13027083022274,43.7904709387466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  22:00:00,2.8,,2.407778553605568,14.688903490484519,48.05582639242386,20.617194299257243,33.06088725206693,17.348999181905292,40.544634123512786,16.13315614473933,43.80062756541508,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  23:00:00,2.8,,0.930595575923852,14.312969469475266,49.26389487233628,20.295899473501557,33.740538039896244,17.041592988299122,41.362703143978436,16.13046993880699,43.83000945941079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  24:00:00,2.3,,0.6054960518965145,14.023659621479784,50.22200205982489,20.022413793833845,34.333876295666215,16.752374745376915,42.15046294779407,16.126679041750613,43.86386212670119,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  01:00:00,2.3,,0.270293197648741,14.391587273232897,49.05003480762498,20.332729397032097,33.68855390440551,16.708667759028874,42.27602348648233,16.14606635600794,43.818264837420344,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  02:00:00,2.1,,0.28799934003341265,14.304993646745073,49.32255303346086,20.2844150893255,33.78741880249371,16.53081452208261,42.755544949021214,16.14968353313333,43.80678071790655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  03:00:00,1.2,,0.2160395981359994,14.125910733810251,49.90137223778432,20.068019729170974,34.24487960123681,16.30156779814258,43.387119520802884,16.144015291219933,43.825364925030264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  04:00:00,1.2,,0.15357442017168477,13.477153777916667,52.050700991179426,19.40846986549986,35.67596724447908,15.912771888476204,44.47502400995865,16.113547246102762,43.90659389053498,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  05:00:00,1.0,,-0.35794886844888807,13.17627505006369,53.07132860832108,19.118675818127812,36.31769206550383,15.628784507693997,45.283693915422575,16.097552864132616,43.94550576401366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  06:00:00,-0.3,,-0.646318703261348,12.939859236456012,53.90405025885451,18.89355447325333,36.83568545106002,15.358443665168798,46.080717858603954,16.085425706169143,43.98457395395796,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  07:00:00,0.2,,-0.46331204777472257,12.746601554697989,54.60042139077444,18.694875495839,37.302714194077446,15.120711858092534,46.7985869984874,16.07512677534944,44.02128460000371,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  08:00:00,-0.1,,-0.4495064937105242,20.725574328637087,33.43670635134725,20.740645452973702,32.882406218637385,21.25745226855084,32.101110849188515,16.069088056014838,44.05793656899181,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339033,26832729.529220518,11814.584600059803,42532504.56021528,26318.076804203964,94745076.49513428,182344789.5384112 
 03/20  09:00:00,0.2,,-0.10537466737787411,20.953444108307245,32.46151191567467,20.772109376002305,32.823795160059476,21.320347459130033,31.740558977294413,16.065710929465567,44.09168907991017,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7370.0160333396825,26532057.720022857,7717.709918556676,27783755.70680403,19427.22997884676,69938027.92384835,138059823.72297245 
 03/20  10:00:00,0.8,,-0.09843459208509546,21.458647081439526,31.477117832173377,20.78289441762891,32.810183698406234,21.408884607971714,31.572573237782052,16.06316352506892,44.11121783342861,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5996.537620486024,21587535.433749683,5088.203158584129,18317531.37090286,14767.367971269603,53162524.696570575,103408435.00135902 
 03/20  11:00:00,0.3,,-1.041442579753724,21.345611310571343,31.688406098494088,20.766971616009048,32.83387022196079,21.38675090287609,31.608437601084777,16.057960667042078,44.11443594769429,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5242.364885619132,18872513.588228878,3237.8836636801548,11656381.189248558,11343.945053084604,40838202.191104576,79296774.40953557 
 03/20  12:00:00,0.6,,-0.7748177853239755,21.32095745890312,31.741971707862735,20.7574913896567,32.85985502872747,21.25784855856443,31.86464332043652,16.054016743424363,44.13470610958941,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4498.093802319742,16193137.688351072,1848.6976180077795,6655311.424828006,9130.563941016575,32870030.187659666,61909421.44537638 
 03/20  13:00:00,0.6,,-1.214995187314068,21.280935725988442,31.820601127333116,20.772010106981845,32.829810115329394,21.29011739395525,31.801918859234355,16.04903848973354,44.14782638082695,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3943.883804679893,14197981.696847614,2049.1293245372817,7376865.568334214,8059.187181911944,29013073.854883,56208801.24451648 
 03/20  14:00:00,1.2,,-1.2857395987225537,21.20381996968612,31.96007652081194,20.74904747241859,32.86602157281216,21.161454185169685,32.04306261877265,16.042487245195623,44.15256006038926,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3600.8641612477113,12963110.980491761,2205.115403173363,7938415.451424107,7815.637096505637,28136293.547420293,54486466.64370684 
 03/20  15:00:00,1.5,,0.31350698351229755,21.204689819456426,31.97002476478957,20.77486414284936,32.82369115070596,21.20894207774326,31.960454851385634,16.041384184464945,44.16895985983976,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3088.8492029504578,11119857.130621646,1426.4027916625287,5135050.049985103,6573.685849955715,23665269.059840575,44355751.378274806 
 03/20  16:00:00,1.8,,0.20946032330433123,21.086637425022495,32.20834765428914,20.77593328227733,32.82970517329335,21.076427277286644,32.22864431632827,16.039835599579106,44.1843276375815,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2963.0825029287753,10667097.010543592,1746.2219810476004,6286399.1317713605,6643.645412337459,23917123.48441485,45411799.58525533 
 03/20  17:00:00,2.0,,-0.682315025354992,21.143966452549527,32.10718983477941,20.7580497794724,32.875758925751214,21.19079142320686,32.013236705752306,16.032946017573977,44.2170756121304,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2990.066984289787,10764241.14344323,3523.6830735986387,12685259.064955099,7571.684617037963,27258064.621336665,56341738.69970555 
 03/20  18:00:00,1.6,,-1.151174946757857,17.837693415347783,39.542888730399504,19.93547599698388,34.60807717023684,19.258277912208346,36.12743566267457,16.024391114445077,44.25684675124323,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  19:00:00,0.9,,-1.4052835610878947,17.015870286913074,41.57763885658433,19.554421574892498,35.45228072276891,18.585003110546463,37.664161311697804,16.01367443387893,44.314244479472244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  20:00:00,0.3,,-2.1051878917385967,16.09801161302908,44.11255292850666,19.18262040027851,36.30802924289351,18.013929434833543,39.06620539401659,15.999957234044059,44.38434559165924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  21:00:00,3.3,,0.8306785294757415,15.816964177336406,44.930008597470334,19.151919610951442,36.39556750419514,17.79491344162872,39.62680358146887,15.99700279846212,44.415700987993766,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  22:00:00,3.0,,0.9123774090730158,15.555957200514099,45.71305282106402,19.048232957228855,36.65219247811978,17.566408723028186,40.224476910995826,15.996940584701132,44.440693931501244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  23:00:00,2.9,,1.0287442332251808,15.277859846854467,46.563387969368506,18.855614541840648,37.117216242234385,17.306415069189796,40.9144418998449,15.997984254556107,44.463462858488064,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  24:00:00,2.5,,0.9300945522556289,15.019220317467614,47.35583065733605,18.656266293778614,37.59182043264251,17.048928287433398,41.59681788214253,15.998777183323003,44.47177823797891,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  01:00:00,2.4,,1.1685352619305602,15.284875667055378,46.56212146216662,18.888019105864675,37.05782937983433,16.96919859125133,41.815388815520365,16.019829203488,44.42025821444118,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  02:00:00,1.9,,0.9522893860747178,15.261018429541439,46.630192050368116,18.89693610107229,37.03451189361987,16.805318017396694,42.24946978596919,16.029228547280976,44.39038119742456,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  03:00:00,0.6,,0.30437159047414464,15.037142999812373,47.297791181985744,18.68522795240342,37.52103181012224,16.542127748087275,42.95424520919816,16.0234860468022,44.398413391243174,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  04:00:00,2.1,,1.2083172694854871,14.454451088615539,49.10333449628568,18.161336845952597,38.76859990876532,16.20842372687612,43.86984969518727,15.99951785802575,44.458192577859165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  05:00:00,1.8,,1.1739275557204278,14.180278339738349,50.01815364328843,17.893315249854457,39.4557041983716,15.945262708064002,44.6462785498458,15.985565956709383,44.531413977793086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  06:00:00,1.1,,0.7371486359086223,13.971423350231245,50.72558541229395,17.72081374721518,39.90664557413122,15.700559881219021,45.37334393820881,15.98055395706608,44.56776171667312,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  07:00:00,2.0,,0.7261211936227905,13.778137822633177,51.39899008464452,17.556776584927615,40.34716650245064,15.475936557596793,46.06042168691115,15.977731350695938,44.60386856964605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  08:00:00,1.8,,0.6661514820711362,21.007257914859622,32.93624176866923,20.747706793935134,33.139766850639944,21.121948752019744,32.539143617763266,15.974334796769085,44.647148383216546,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7154.779095671412,25757204.74441709,19166.532590166276,68999517.32459861,26013.938922305526,93650180.1202999,209341002.4325729 
 03/21  09:00:00,1.7,,0.5715515588726003,21.11332045678992,32.38034421810607,20.965235973438112,32.67347909218738,21.369711465498725,31.875128278965253,15.971375719306831,44.68183066358496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6500.467954013031,23401684.63444691,14024.602086412882,50488567.51108638,18945.123368161636,68202444.1253819,157880773.6343502 
 03/21  10:00:00,2.4,,0.8398796223746647,20.97208851113886,32.6676598247035,20.86096314973578,32.8917098157237,21.15815104787108,32.296354820145154,15.970062518779432,44.69893041669655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5178.0794816746475,18641086.13402873,12106.692133576364,43584091.68087491,15070.351595956681,54253265.74544405,129420492.84483078 
 03/21  11:00:00,0.4,,-1.1319352773981617,21.095594398385416,32.443365256587406,20.69631902341106,33.25012004003596,21.142252026522623,32.350535357710775,15.962618752240601,44.75152086736496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4620.514252249046,16633851.308096565,8931.663812792005,32153989.72605122,11062.730325123275,39825829.17044379,98459633.5606573 
 03/21  12:00:00,0.8,,-0.7798142118418295,20.98526192932227,32.66877755514701,20.877486892773298,32.88603477672469,21.123650078072828,32.39217641088912,15.955497044499234,44.778347846853,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3774.884702831631,13589584.930193871,7550.252544994994,27180909.16198198,7929.32176864444,28545558.367119987,77017836.06588426 
 03/21  13:00:00,1.1,,-0.6441931709314114,20.930219340990515,32.78324304544781,20.818061736032817,33.010257109148036,21.00389216345823,32.6350801236221,15.949277874194578,44.80122431381833,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3311.508249517508,11921429.698263029,4769.628500083171,17170662.600299418,5903.737133218431,21253453.67958635,55939495.531276435 
 03/21  14:00:00,1.5,,-0.49224542320965864,20.77491416295313,33.089546571291635,20.75089859758374,33.13851841739384,20.91898382456463,32.79746613361008,15.943554278053725,44.806091415761095,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2717.6042886008954,9783375.438963223,3708.3943936119313,13350219.817002952,4676.683811860351,16836061.72269726,44410729.976292714 
 03/21  15:00:00,1.4,,-0.5781825773199022,20.87072383108844,32.90378337818829,20.822799649216247,33.00097124375361,21.02844556286658,32.586204228770214,15.938376792214832,44.83291760811862,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2425.484357452105,8731743.686827578,3435.6314181332737,12368273.105279785,4018.793720386619,14467657.393391829,39519637.983887985 
 03/21  16:00:00,2.0,,1.242330247366738,20.904303063349005,32.83419092971988,20.84800253772697,32.94812498605686,21.022675102165778,32.596085835970214,15.939865296831062,44.82634479692529,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1951.9428697474782,7026994.331090922,2775.46713095044,9991681.671421584,3406.814042908198,12264530.554469513,32536896.174424466 
 03/21  17:00:00,1.9,,-0.2143166718488759,20.827972918010722,32.992839914697186,20.74651864133185,33.15871676313131,21.005373904638436,32.6347952984351,15.93627701334778,44.84216506517553,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2049.580170227957,7378488.612820645,4273.7810051942415,15385611.61869927,5185.140670671572,18666506.414417658,46034007.38437508 
 03/21  18:00:00,1.5,,-0.5570305543440952,18.649672877481066,37.82565479746931,19.77074661892814,35.24761279706095,19.617718695245145,35.59376010439046,15.92876548353869,44.886322968103336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  19:00:00,0.4,,-1.3170085632686008,17.70611435487735,40.13056828867549,19.31272353559697,36.28466561205088,18.8696988672747,37.303822248981085,15.917777971379564,44.952047675714454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  20:00:00,2.1,,0.5628957546060329,17.05212472615105,41.84402859383264,19.136428030190498,36.70336686068672,18.484687087066384,38.23038145601308,15.914259478648093,44.9852596799229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  21:00:00,2.9,,1.2406856249116898,16.625274515218607,43.01833360100389,18.984289066576345,37.07626914769516,18.202314474754473,38.93729393598217,15.912162489671424,45.0190148108238,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  22:00:00,0.1,,-1.0897232828373842,15.983157094092974,44.851303333577604,18.585129320637638,38.04263763406776,17.77309163631206,40.03390619050449,15.902560829893556,45.07995406729435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  23:00:00,2.8,,1.351044494599242,15.833141313385184,45.286613531709136,18.516093201052424,38.21127202032697,17.561728273478842,40.57504728101867,15.902837027236062,45.08516650446265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/21  24:00:00,2.6,,1.0301787189537237,15.630063479031543,45.88689410658353,18.39286409107218,38.51392392078389,17.33430979267412,41.16902474274162,15.903212022605354,45.09148290617278,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  01:00:00,1.3,,0.6901284172958403,15.787052245130676,45.42829961068408,18.51718636393072,38.215313783923534,17.180378990409732,41.57240307613681,15.920807245306461,45.04123998405984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,2.3,,1.1445957456388194,15.261909213879013,46.99347606340022,18.115251725933156,39.19849034442417,16.87528069682582,42.39096425638509,15.907600091687364,45.085767707418796,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  03:00:00,1.8,,1.050627037862736,14.973470490232092,47.88228349748988,17.843727007276385,39.88160078474594,16.582626052920574,43.195850081115786,15.895003121676735,45.13227468066482,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  04:00:00,1.9,,1.0203119744095623,14.782794370272104,48.4749598538614,17.68707681664442,40.27769640409439,16.35111901300141,43.83751584096883,15.891602486429495,45.142554334947235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  05:00:00,1.6,,0.7947716452260368,14.575753037915888,49.14442395075337,17.519758428561833,40.71941750421132,16.120104400206955,44.50373370605835,15.890141471550281,45.16250435854846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  06:00:00,0.9,,0.5419807690814931,14.3541635615126,49.868086501224965,17.325784551930667,41.23346043500876,15.87800710854249,45.21053300090133,15.885836346017927,45.18789950969519,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  07:00:00,1.6,,0.8574929734008427,14.195720008080842,50.383006272740616,17.177619642298417,41.6222983511445,15.6655715241648,45.830018069976425,15.881161172302312,45.20187707556184,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  08:00:00,1.9,,0.9572174248075911,21.125671144378224,32.865614617920045,20.677633825847668,33.5323064122959,21.131812469233395,32.7261620669447,15.878832833381015,45.22851898085611,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6893.224136347677,24815606.890851647,22185.648263826864,79868333.74977674,25889.69453780113,93202900.3360841,219874267.75190276 
 03/22  09:00:00,1.2,,0.7155914547593986,21.099865143004674,32.618874503470366,20.99231678605966,32.83295436419337,21.369099253131942,32.08489077629227,15.87635634835978,45.24865064145091,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6126.542447964033,22055552.81267052,18018.012706670313,64864845.74401313,19676.126725371694,70834056.2113381,175282727.52002418 
 03/22  10:00:00,2.2,,1.1804192330872587,20.902095684904033,33.02178374639732,20.951707049864805,32.92117850046163,21.164629164532844,32.493305564211646,15.876219170270343,45.26016265756442,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4896.720020750769,17628192.07470277,16752.64257394029,60309513.266185045,16722.286150237876,60200230.140856355,153486594.97971573 
 03/22  11:00:00,0.4,,-1.3128965523047864,21.119065930011203,32.59000611376926,20.798423348898933,33.23891348314073,21.179062907852533,32.47017469421423,15.868077356238206,45.2916157032859,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4615.670993029233,16616415.574905237,14832.74293871922,53397874.57938919,14550.184546239658,52380664.36646277,135994393.91195244 
 03/22  12:00:00,0.8,,-1.0905337038919027,20.956071543013582,32.92446902644935,20.88671988083541,33.065207586110716,21.201222080189858,32.432346245125565,15.8598055780735,45.324396740932684,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3768.5825748299144,13566897.269387692,14542.584484880736,52353304.14557065,12610.576693385616,45398076.09618822,123686975.01238506 
 03/22  13:00:00,1.0,,-0.9816821045796748,20.991431828976946,32.84994542165888,20.844822365945085,33.14750953193852,21.12996106826116,32.571539303714715,15.8533247455816,45.33901726718014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3638.2929445643663,13097854.600431718,12560.908321074347,45219269.95586765,10849.285016939202,39057426.060981125,108193945.13031167 
 03/22  14:00:00,1.2,,-1.004636379297452,20.887885776893846,33.04897162784531,20.764496261665045,33.30092365109573,21.09915260208762,32.622543199560674,15.8474305864642,45.341270152789434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3112.6864065651152,11205671.063634414,11094.38798140138,39939796.73304497,9204.102644403009,33134769.51985083,93644708.12947801 
 03/22  15:00:00,1.7,,-0.7126912977854027,20.74360282850205,33.336293133092035,20.84598570186692,33.126827315326906,21.068051444735133,32.67757038301963,15.842462680656139,45.34547245966496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2773.562587428636,9984825.31474309,10145.7068055641,36524544.500030756,7670.070739937415,27612254.663774695,82357360.53172061 
 03/22  16:00:00,1.9,,-0.409112271613426,21.010163213617403,32.79871914543087,20.830249993468787,33.16367581778845,21.058801876611057,32.70083084321016,15.838314290322021,45.364008945593845,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2846.1156170943223,10246016.22153956,9395.002175011325,33822007.83004077,7940.613288204014,28586207.83753445,80726924.32123865 
 03/22  17:00:00,1.8,,0.543120822257717,20.85672100031139,33.106982305201235,20.828939165958378,33.16363727328632,21.0663728966714,32.682947171585944,15.837237159155134,45.363421376898195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2419.453240732113,8710031.666635606,9686.388691640752,34870999.28990671,8623.810434958308,31045717.565849908,82918609.4693247 
 03/22  18:00:00,1.6,,-0.5318744857439164,18.136994783620946,39.268549204895386,19.063935580843598,37.02889362211128,18.891999320489646,37.450968843046304,15.831313740767573,45.379224371711494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  19:00:00,0.9,,-1.196297313559122,17.311399563035422,41.31631461157614,18.53379924562415,38.255240357357685,18.284952042871442,38.85730312892341,15.822898434574196,45.417607674214736,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  20:00:00,0.8,,-1.2819459069270327,16.518463053669347,43.45302788780505,18.16249935402134,39.15988272677809,17.759642649322327,40.16654825013529,15.813837741615805,45.44766804433997,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  21:00:00,0.4,,-1.8144532196715104,15.946122203293392,45.07060116160845,17.876020019017048,39.875537640820184,17.389528946814586,41.118705894838286,15.802514527320435,45.48526641255101,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  22:00:00,3.0,,2.0114571611096,15.914998129889938,45.14897911101699,17.953170003437553,39.673066330535946,17.26481543472504,41.43434064105879,15.805099955507814,45.46750566723144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  23:00:00,3.2,,2.067557486381752,15.761142019972395,45.5741563120636,17.896824174610042,39.7952927045413,17.08194397877601,41.897169088813804,15.811061919447676,45.42876792635377,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  24:00:00,3.2,,2.067377315003825,15.515136993856718,46.28502632511703,17.713211368117726,40.2468152725454,16.846615053144912,42.5149748730437,15.816933892988626,45.398684736802736,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  01:00:00,3.6,,2.3787568540153803,15.76771848458485,45.521862959182705,17.899130320313603,39.76059584386832,16.762932482597723,42.72267554752496,15.839618724718333,45.31287461502522,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,3.7,,2.5426739452057476,15.78568699442658,45.45229878164431,17.934679747164715,39.65667797595856,16.634801732086707,43.05566187845763,15.85354561482174,45.255359977905826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,3.8,,2.7070198490277773,15.635093350557883,45.87116405158927,17.79950330432385,39.97686113685016,16.442203189169756,43.566026315524134,15.85428174411373,45.23189556676543,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,3.5,,2.6934585725406284,15.501352256817675,46.236791621098895,17.652973276898,40.32223173275439,16.23345630549589,44.12142818304455,15.84994488952646,45.21568560757898,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,3.4,,2.664328023173427,15.425095879728142,46.44452942262819,17.57125714095186,40.514055603615994,16.063724298166733,44.58370526201732,15.848309923538938,45.20185816117819,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  06:00:00,3.2,,1.103212333793175,15.339746010759253,46.70311273894068,17.49605616804179,40.70980707679405,15.904164685452946,45.043894376979644,15.84863485041552,45.20416522941994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  07:00:00,3.0,,1.1279176071435775,15.236314759073169,47.00827474100643,17.40309625836148,40.94414915935169,15.733377008740415,45.5327960860836,15.848117240611574,45.19963159852688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  08:00:00,0.1,,-1.2117278632004793,21.41143008390158,32.08619294071227,20.86544266682353,33.04405065137207,21.174649895929242,32.53713305551406,15.844991802056258,45.19428512502506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5892.207920544459,21211948.513960052,20102.575819120713,72369272.9488346,25030.235343560547,90108847.236818,204100076.33290297 
 03/23  09:00:00,1.0,,-0.9857948843760425,21.186181290430056,32.34247184485433,21.182692052630912,32.34626717411239,21.50744310211734,31.714408810429127,15.848373068846277,45.18126180820491,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4523.028793990728,16282903.65836662,14073.630341344655,50665069.22884075,16753.434200020954,60312363.12007544,141400373.34142536 
 03/23  10:00:00,1.8,,-0.632946199112333,21.24042508231085,32.21840602514543,21.028516920492955,32.64037444791354,21.239199860572867,32.22082668880837,15.85728674087188,45.14113134905224,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4158.158727590299,14969371.419325078,11057.814560833047,39808132.41899897,13287.047345213514,47833370.44276865,114012082.53454743 
 03/23  11:00:00,3.5,,1.0906567295415652,21.158365438869094,32.37708494339951,20.957441974800943,32.779255288805714,21.10669818312645,32.479969341285276,15.876322646165724,45.080640886324986,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2771.9242164273924,9978927.179138612,5909.65352145003,21274752.677220106,7495.194808255666,26982701.3097204,64707090.18453235 
 03/23  12:00:00,4.8,,1.5662168749212573,21.16767705443377,32.351933435131244,20.956195886574566,32.775030513158065,21.1617364732439,32.36373576159678,15.899813304533383,45.00371479967832,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2163.1367006313353,7787292.122272807,2768.2557412792435,9965720.668605277,4309.253180540162,15513311.449944584,36962582.489802964 
 03/23  13:00:00,5.6,,1.281705433872689,21.018464922238167,32.63303720699094,20.974769001343738,32.72080582183411,20.98976419558636,32.69065705920669,15.926457336395288,44.9040260231307,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1138.9809743248968,4100331.5075696283,0.0,0.0,220.79699526881186,794869.1829677226,5439111.878374835 
 03/23  14:00:00,6.3,,0.9033095263878271,20.821228363036838,33.00687851640706,21.2045033899648,32.2384247816434,21.042759344518863,32.560233912105474,15.953657339118902,44.79283031460661,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,514.7750288498208,1853190.103859355,0.0,0.0,0.0,0.0,2059100.1153992834 
 03/23  15:00:00,6.2,,1.8524787447033175,20.940836716347096,32.74734981664212,21.35569300807762,31.92376099057808,21.214772656252148,32.20087854596746,15.978799826700234,44.69697962167924,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,285.0585214779471,1026210.6773206097,0.0,0.0,0.0,0.0,1140234.0859117885 
 03/23  16:00:00,5.8,,0.7692663716065569,20.924886836305326,32.76059176011916,21.229855923439096,32.15254419177567,21.1096677506315,32.39064744124056,16.00048129771625,44.60936485939273,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,63.70527973576303,229339.0070487469,0.0,0.0,0.0,0.0,254821.1189430521 
 03/23  17:00:00,5.3,,1.515251767307383,20.99929409835572,32.602665093555416,20.894312010955776,32.81419879840367,20.992733961004248,32.61581492845548,16.01464568830506,44.557534647205756,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,491.82664292046616,1770575.9145136783,265.3626585586159,955305.5708110173,1888.8436371455173,6799837.093723862,10584131.754498398 
 03/23  18:00:00,4.5,,0.4546401526845115,20.022284908666737,34.6370344303915,20.438386840438262,33.75174922586331,20.194007884373878,34.269455413022904,16.019523719190786,44.54548449056746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  19:00:00,3.9,,1.1531119617290553,19.222771800719826,36.40159910000365,20.04219292842837,34.59434248365824,19.571018396270816,35.62059054711912,16.01751965951513,44.55990745730572,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  20:00:00,3.4,,1.2107607923716812,18.564929715902814,37.94952939144576,19.743087414509613,35.26035168180135,19.186988516811713,36.50165654910699,16.008575280158922,44.60880082916688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  21:00:00,3.1,,0.44837522390801504,18.15425727784681,38.94699541057902,19.574149738038972,35.63966891936427,18.929603988226788,37.10017174976871,15.997237734550962,44.65078058997272,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  22:00:00,2.9,,0.6887560521031731,17.87985049596433,39.614774299142155,19.466709696065138,35.869589036019896,18.714693821207923,37.59239652692589,15.982518341371923,44.68175931034554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  23:00:00,2.3,,0.4811235427069725,17.53163695182647,40.48066052432979,19.253302409446007,36.33683712549687,18.426222073047086,38.26487075458228,15.967545814679498,44.708885672677496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  24:00:00,1.8,,0.21554518817727863,17.198094982188174,41.31743488308614,19.03059425795133,36.82204832901094,18.120005843410414,38.983223468014096,15.951231339784291,44.72787865892464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  01:00:00,2.0,,0.661553933496844,16.200020691164422,44.00452767599084,18.34668864969119,38.41243274562538,17.65408702752903,40.120551880267264,15.915084927235645,44.803204822101186,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  02:00:00,1.8,,0.7297841237495896,15.83261753339702,45.03015664544594,18.104742896179058,38.98712556558577,17.36620755559603,40.84548585767978,15.891291291141878,44.861230734322085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,1.9,,1.0809552203741075,15.608852889737468,45.68031272829103,17.960212638321785,39.343464061693254,17.12722473506292,41.467954819201154,15.871454164784051,44.91864616798748,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,1.5,,0.6951295557543662,15.327019172754307,46.49953920877652,17.75408702261863,39.84522282992937,16.866817749936235,42.14527310685613,15.85406063314425,44.95473967421968,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  05:00:00,1.2,,0.5906446943042872,15.071925187273063,47.26661247676926,17.552588670816547,40.35325472144752,16.617647389660117,42.81597507856028,15.841484847909713,44.989065710176625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  06:00:00,0.9,,0.177433021192111,14.817158471953958,48.063759608725846,17.349821150412943,40.88619673914468,16.364313077534018,43.52549818024533,15.831194253321645,45.03263034852738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  07:00:00,0.7,,-0.06362736785503223,14.574808299980303,48.85386952833107,17.154799891654555,41.421211065259364,16.112972589278407,44.25806179483975,15.821583973454572,45.09007345775162,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  08:00:00,0.8,,0.08112466856276518,21.379523765285814,32.1253638173049,20.66065558019132,33.35550879256336,21.42676900840429,31.91809476442046,15.815556741140263,45.124669872904775,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6450.910571291732,23223278.056650233,22304.338872423818,80295619.94072571,23192.352722205196,83492469.79993871,207790408.66368294 
 03/24  09:00:00,1.1,,0.31007693822089877,21.084828293200438,32.43981260203398,20.956901067079812,32.69443494628757,21.28378581840377,32.046105659257464,15.811427809548201,45.148219886192884,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5780.430785516464,20809550.82785927,18342.88919944027,66034401.11798497,18219.303561441404,65589492.82118907,169370494.18559253 
 03/24  10:00:00,1.3,,0.6886602681440334,21.268444929654063,32.08874061037668,20.971824527764767,32.678648435259674,21.371447586555355,31.886727038626965,15.81018169492306,45.17274862725128,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4702.657596192112,16929567.3462916,15482.296767268006,55736268.362164825,14961.908200356705,53862869.52128414,140587450.2552673 
 03/24  11:00:00,1.7,,0.9521017190199652,21.296749020110546,32.04419464957356,20.950723913345644,32.73015309801039,21.384542380981074,31.8710890420033,15.81218414332925,45.17951485582699,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3915.5015191805023,14095805.469049808,12793.088279469803,46055117.80609129,11294.484568745254,40660144.447482914,112012297.46958223 
 03/24  12:00:00,2.5,,1.133126423838262,21.202925736785183,32.22197704362048,20.922583000451098,32.781823597029515,21.25926665290942,32.110778369514655,15.81660084476265,45.15977404879196,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3393.6371395982655,12217093.702553757,10434.784797409897,37565225.27067563,8865.8153920117,31916935.41124212,90776949.31607944 
 03/24  13:00:00,2.8,,1.549602183308617,21.224172250731723,32.18834733851901,20.892288048691633,32.847649206080845,21.29471541069012,32.04647252112965,15.821924324988794,45.150899180446395,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2812.7599602629252,10125935.856946532,9316.715377406103,33540175.358661972,7303.164196747346,26291391.108290445,77730558.13766548 
 03/24  14:00:00,2.6,,1.2268710874701376,20.97117455479408,32.671850012264414,20.8320367742477,32.95269075565382,21.10082473360229,32.412582446015904,15.824271164684403,45.12088754324398,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2565.486224534069,9235750.40832265,9033.453344516469,32520432.040259287,6816.533579523879,24539520.886285964,73661892.59429765 
 03/24  15:00:00,2.3,,0.9446358145698764,20.86098499502245,32.88963298042874,20.8486382382588,32.914632395586764,21.036594704107205,32.536379337404846,15.82270738704638,45.119361010238045,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2661.077316139901,9579878.338103645,9674.26778616218,34827364.030183844,7804.087663384236,28094715.58818325,80557731.06274527 
 03/24  16:00:00,2.2,,1.0465869886343846,21.083203902569807,32.44501060788241,20.850991175246918,32.91156194934608,21.128182218762703,32.35550565548414,15.818942264857522,45.13255692079478,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3001.003487127345,10803612.553658443,9966.116026503787,35878017.695413634,8923.32892670746,32123984.136146855,87561793.76135437 
 03/24  17:00:00,1.8,,0.5384789844523716,20.917794699283466,32.77387323439441,20.818391026493202,32.9749444541146,21.052453986982893,32.50368475305912,15.811867907677312,45.14927318900135,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2927.237406979648,10538054.665126732,10745.672060905588,38684419.419260114,9206.577970481221,33143680.693732396,91517949.75346583 
 03/24  18:00:00,1.5,,0.5076792513485311,17.554550784746844,40.51975328857574,18.959539087587153,37.039029402892446,18.66901236731278,37.75203946480467,15.804722098083646,45.168530088170826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
