Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 03/24  19:00:00,1.4,,0.41242261308609385,17.03616434208445,41.78511202775951,18.551729649385273,37.979410382340866,18.28426833560332,38.62155876683067,15.797503852235014,45.215000522876196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  20:00:00,1.3,,0.6271533175690334,16.471142444997973,43.33121617269036,18.254902625669605,38.70894963915286,17.90709343250464,39.565124085977736,15.791200941107068,45.2518696812818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  21:00:00,1.2,,0.6528334346344169,16.070378008722983,44.44566259760818,18.046072226577614,39.214739607242606,17.58924293595821,40.35988429310227,15.78510488907188,45.263473484392314,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  22:00:00,1.4,,0.7240847178816606,15.761638940347453,45.3295316175315,17.871906430946858,39.64491137973984,17.327303747985496,41.031278477484776,15.781071785067194,45.27283014079049,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  23:00:00,1.7,,1.0149134969935398,15.528091936739209,45.9951260481499,17.721381655862853,40.00736758481717,17.095737597258058,41.621026793839235,15.778640128531709,45.26263565074474,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  24:00:00,1.7,,0.9518898142861122,15.291430469534044,46.690601244057305,17.547892426141644,40.44018074923458,16.853854261244162,42.25654981296162,15.776157456921814,45.2614390941737,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  01:00:00,1.8,,1.1749003754107281,15.093886651318362,47.28117133807241,17.39342933519338,40.83124494838318,16.629047666178703,42.85866125416077,15.774247989357535,45.260912683045035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,1.8,,1.3008394545427397,14.915486111566457,47.83195293135148,17.250166760477093,41.20670037503078,16.415759139758368,43.44840349652412,15.772815384364328,45.26925869501529,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,1.2,,0.6524983262529374,14.663119579200616,48.59750371292495,17.04493375871595,41.72901295998984,16.164552085066955,44.13213774215658,15.768928085735958,45.26233907738628,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  04:00:00,1.4,,0.9094179592980605,14.478179993889128,49.18126045471482,16.88426285160637,42.155966936153526,15.940972708227513,44.76644480383782,15.765167749221298,45.272769749725555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  05:00:00,1.2,,0.9577315430585529,14.315565291835933,49.71072138538625,16.744904260862988,42.53852935260613,15.733673277219841,45.372565123397216,15.761702472219266,45.2912126522307,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  06:00:00,0.9,,0.7208674403917766,14.118003010799118,50.35950932550385,16.577588410871513,43.000487493166474,15.512132417765233,46.028960910327235,15.75748313587734,45.31091401495541,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  07:00:00,0.6,,0.4232891297214287,13.902483429160569,51.08468696193299,16.391227301504202,43.52710799631716,15.278712450370678,46.73839755197625,15.752067740251748,45.34063071025825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  08:00:00,0.6,,0.4233334539660914,13.809473234269758,51.41661048187195,16.4460477828584,43.39415077303504,15.274384990194566,46.77161243297098,15.747935262796297,45.372240399210725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  09:00:00,1.2,,0.8971397086351552,13.896000325317168,51.15050504491603,16.75793541437543,42.561023321550586,15.53155716499669,46.026351518755106,15.748394410550048,45.39051614027841,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  10:00:00,1.8,,0.9859372196265581,13.999687135271984,50.82808686276786,17.233752054060638,41.31324643092811,16.01605247765264,44.639501232326296,15.750407535114828,45.40334063787852,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  11:00:00,3.4,,1.6334637023051388,14.158831772298337,50.324297499961176,17.705731347179487,40.11402872751528,16.534877512461378,43.2024978838262,15.754674742810902,45.407273468169286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  12:00:00,4.5,,2.2817190861214156,14.447296059108055,49.39225367188254,18.052170173188316,39.2471058456732,16.973685291384754,42.01353749299081,15.76176856775008,45.38572305625268,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  13:00:00,6.7,,4.356206325162217,15.068189098988974,47.47673165952191,18.39015746425555,38.441129196931,17.386926419868225,40.94799659207137,15.775832263905595,45.366322468279755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  14:00:00,7.2,,4.7275841309207385,15.656385876241284,45.727830763713044,18.662955093571465,37.79949680706793,17.773197707697797,39.972225409781814,15.79096586910434,45.33450425571833,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  15:00:00,7.6,,4.664917732215558,16.203441386803398,44.15446091004537,18.860562412125844,37.33363824170415,18.09972055272725,39.157344088527985,15.80278409097259,45.298365426380585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  16:00:00,8.7,,5.007549640593015,16.608525815158377,43.022823970939754,18.91554471602923,37.20014594428203,18.18465634432974,38.94296717365288,15.813206298649991,45.261651686845255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  17:00:00,9.8,,5.569067870616308,16.722188434987878,42.72326827894105,18.787295509179614,37.508755953168176,17.96813563072083,39.48647843062159,15.822366635060938,45.24628119117279,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  18:00:00,8.2,,5.284763322320082,16.720792675055378,42.74724674881087,18.555752093699542,38.07455313425484,17.63590380496835,40.34154788487773,15.826819885597416,45.2547599578707,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  19:00:00,5.6,,2.9692626815820535,15.868324386714507,45.153484961070674,18.054774640558747,39.30309340479993,17.022463839367934,41.951481351182125,15.819210220203441,45.28888713662496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  20:00:00,3.6,,1.679357804089911,15.128729121315699,47.35870225662043,17.64816321491336,40.33486170357966,16.512015722149535,43.345916285527316,15.805325858709846,45.344962486285155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  21:00:00,2.0,,0.7304461056579621,14.597188063796548,49.030875063474326,17.35737594400916,41.10052733942315,16.1814011772884,44.28824701506112,15.789936040906895,45.40967276797237,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  22:00:00,2.0,,0.9239723464638591,14.253446896289763,50.1452924954432,17.168067612265222,41.60616371030375,15.924061410982997,45.03343531860464,15.773497710320623,45.46913118521827,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  23:00:00,1.8,,0.9874000993760442,13.990323917173471,51.018988126039176,17.008254991279053,42.0385837605246,15.694717491375583,45.70892031410661,15.760319731996889,45.51730214522406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  24:00:00,1.4,,0.7255893629089665,13.732098004838344,51.87220175405629,16.822576150938602,42.528459342875344,15.454441016166964,46.409475702088905,15.749451428481956,45.54011500655277,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  01:00:00,0.0,,-0.46602693609193013,13.952065692534187,51.13591189407464,16.999057184032367,42.054912511223996,15.324194283677219,46.799210391672695,15.758230131371418,45.514527083223236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,-0.6,,-0.9389547694516038,13.861788114928428,51.42928518707405,16.95186819847915,42.174895931646134,15.122570322729796,47.4029846108525,15.758458749838494,45.50732757413949,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  03:00:00,-0.4,,-0.8571920844346033,13.623976252627303,52.23792793244153,16.752556243917816,42.71755986212339,14.87262477019781,48.17864925993593,15.747644895268126,45.54491637690378,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  04:00:00,-0.3,,-0.8754262123654606,13.434917716453368,52.881008886670266,16.58733031135266,43.16504094805922,14.634260873947246,48.92140056973965,15.734660197666138,45.57905869222689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  05:00:00,0.4,,-0.2753566233660705,13.284387093327174,53.40288254106776,16.46102864345777,43.51338804030629,14.422348806617917,49.59615357216079,15.724771521495278,45.60792963022436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  06:00:00,0.2,,-0.45876660677653486,13.08055359433287,54.11211520463394,16.282573640826143,44.00555514864073,14.191757669671166,50.33607244896145,15.715769940783847,45.62861428893035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  07:00:00,0.5,,-0.24395310349983454,13.006529505181657,54.40371755675479,16.22437929856037,44.19272681768518,14.012817145867574,50.950818950833884,15.70745058160361,45.67727544719195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  08:00:00,0.2,,-0.5778282687744947,12.915955819854325,54.7451590048169,16.685921481797827,42.928894419595,14.23944834904313,50.22470998433836,15.70429489218457,45.70149196204749,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  09:00:00,3.2,,1.9294761319572715,13.191191112922748,53.63624662101203,17.573478763027538,40.48703398434098,14.887541247863531,48.04985188259843,15.711261367304218,45.567844448035764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  10:00:00,6.9,,4.704273121416919,13.619383412954019,52.30541996914047,18.601251071694065,38.062531457775734,15.81833684602022,45.39291160409017,15.727703094053691,45.6465942180515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  11:00:00,9.0,,5.99921337362727,14.058814054781124,50.83186027979449,19.66096106118035,35.623096894019454,17.022548660744242,42.04055661985407,15.753783241307595,45.570433281523634,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  12:00:00,11.9,,7.340189869230106,14.785622291762511,48.4910087142128,20.395258578449877,34.030853379178765,18.19046132551707,39.046101820570705,15.787177739890812,45.4642741214953,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  13:00:00,13.8,,8.016992725966995,15.827964987254225,45.329722468036906,20.871520539445694,33.027806336504334,19.09193334343327,36.8796022885941,15.826171258246196,45.32726878253561,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  14:00:00,15.3,,7.575556551426139,16.932488135429747,42.23709288570734,21.220055568826467,32.31814413009289,19.75006208341787,35.388404308392225,15.86847640152723,45.19132043388667,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  15:00:00,16.2,,8.369633285539614,18.02741938024473,39.39155354954397,21.526400505703823,31.698688710017056,20.300242126445216,34.18278484185297,15.912793436318319,45.03754378896348,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  16:00:00,14.0,,7.7032189394813395,18.82072264699057,37.47855645331831,21.59139053685933,31.57281038296335,20.498133803745574,33.766804285261514,15.942888050286118,44.95142362777763,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  17:00:00,17.0,,8.959318490845641,19.888525575940513,35.05956661017225,21.67664121500811,31.39607575301902,20.61089606270005,33.5192931955373,15.970169827242405,44.85514891671085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  18:00:00,15.6,,7.79324143888438,20.405437608259213,33.951351378924755,21.4595827131814,31.819792104238836,20.29867907865384,34.17617193394957,15.988748792081527,44.806969002413624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  19:00:00,13.6,,6.918691692313095,20.11478576530925,34.585392199844634,21.04849775813679,32.65039541296427,19.616294786772045,35.674710049774454,15.996261708392588,44.80889828174849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  20:00:00,9.7,,4.810704490246818,19.029347841216502,37.03266770259769,20.545806333217755,33.69959991462521,18.95808633270877,37.19102036181344,15.99533362692124,44.840969769777544,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  21:00:00,5.3,,1.8451996108516737,17.95112231211901,39.63825563371196,20.035883326123752,34.798431516542195,18.36590955214767,38.61592333764111,15.9859564544576,44.894982195054546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  22:00:00,3.6,,1.041490775436485,17.261574659333,41.41582457243946,19.741813733670387,35.451970230758576,18.002961081624196,39.521530842615896,15.97239687124113,44.951397008742546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  23:00:00,3.0,,1.19919830090996,16.70044275256037,42.92084530840049,19.48903106495868,36.01812166293655,17.685691115737036,40.32471725930459,15.953540662083233,45.01206047588957,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  24:00:00,2.3,,0.3542552340390931,16.199417889122174,44.31284603674347,19.257343487672458,36.5422836103502,17.364309510157447,41.152408665384584,15.92490546252812,45.09592378771897,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  01:00:00,2.2,,-0.42829450170582173,15.816340050259436,45.41623746586434,19.04598371658276,37.031620852802924,17.079442553319232,41.90625911089495,15.899241935057976,45.175535725115495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  02:00:00,1.5,,-0.42125702644848545,15.538405796232345,46.22688688300929,18.872125516574396,37.43186717538383,16.822885859857454,42.58909808121683,15.876760005479214,45.235905713447245,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  03:00:00,1.0,,-0.7269286353178279,15.261821111749786,47.04591726655208,18.69153192364917,37.849606002478744,16.562281504022625,43.29194791582872,15.855894858416518,45.28751057858233,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  04:00:00,0.9,,-1.0051505297311492,14.979556854104528,47.904708416769964,18.492244632400688,38.3221825658488,16.301189775583698,44.014652663215806,15.83762098620085,45.3372375407954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  05:00:00,0.8,,-0.6502675989660207,14.746171955159621,48.62648850369643,18.319058344252312,38.73710433629358,16.060011051635666,44.693141866059044,15.82164517038306,45.379423719016074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  06:00:00,0.6,,-0.6414789681664413,14.559062363304042,49.226693040738155,18.192008656599636,39.05454549104197,15.840037783738335,45.33440582403443,15.80699505192581,45.43035945692004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  07:00:00,0.4,,-0.8202349275771593,14.31160280609588,50.01848731053102,17.990988436467767,39.54920559867358,15.589589369196808,46.06504960468026,15.79347517951963,45.46735805408069,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  08:00:00,2.3,,0.8835939656505882,21.28975050073629,32.52190202011352,20.880013979052716,33.07625710665805,21.20991078892504,32.565707074369804,15.790590254125036,45.48041154213506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6481.9883031412555,23335157.891308513,12996.329068017094,46786784.64486153,23502.20109678101,84607923.94841164,171922073.87175742 
 03/27  09:00:00,7.3,,4.234705472630423,21.22810232748746,32.348953875144325,21.12410653164749,32.54974744007217,21.44833286744766,31.915745164735064,15.79743999197572,45.45070295793557,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4724.295586156551,17007464.110163584,3037.820914609845,10936155.292595442,11986.904388256211,43152855.797722355,78996083.55609043 
 03/27  10:00:00,9.6,,5.786086293127462,21.36587301842988,32.062135100078365,21.080780254632952,32.62796582820015,21.187256711310848,32.41533573287304,15.813464772378547,45.396209653511086,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4120.983507131434,14835540.625673162,0.0,0.0,7896.065710617266,28425836.558222156,48068196.8709948 
 03/27  11:00:00,11.8,,6.835860898124512,21.33932494509645,32.10515026382144,21.893875585326697,31.03942869737852,21.177587743950262,32.42529561818698,15.838122536052156,45.311650741869045,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2711.2535307463204,9760512.710686754,0.0,0.0,2117.2723517670033,7622180.466361212,19314103.530053295 
 03/27  12:00:00,14.8,,7.9612708916895,21.31194959679862,32.13787415749757,22.62967173695442,29.6553114937863,21.469687410421407,31.82842439620792,15.875521296077913,45.17234539428965,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1724.040583741184,6206546.101468262,0.0,0.0,0.0,0.0,6896162.334964736 
 03/27  13:00:00,16.1,,8.956095650902325,21.0611082562731,32.615712077670395,23.040548158456495,28.907692056536035,22.0095048408232,30.777490131209852,15.913248270598904,45.035767953487,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,681.5815764659376,2453693.675277375,0.0,0.0,0.0,0.0,2726326.30586375 
 03/27  14:00:00,16.9,,8.60773934862835,21.02978154786583,32.65958516822698,23.33861140504169,28.374717800380303,22.582043020947374,29.70517365192982,15.9603014947042,44.87423837541756,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,44.094314164402384,158739.5309918486,0.0,0.0,0.0,0.0,176377.25665760954 
 03/27  15:00:00,17.1,,9.168610798333662,21.51236675788197,31.687367781165307,23.573030925185957,27.957611339861163,22.961649499026834,29.00962249047813,16.002879485607625,44.72243419066624,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  16:00:00,15.6,,8.696656842653413,22.15107755164213,30.47072125535099,23.63562989438946,27.849392366728512,23.121387168019623,28.727343464361063,16.033737600393103,44.629757819043164,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  17:00:00,16.1,,8.423642519902668,22.710560385947414,29.44826707883758,23.56532560514809,27.964186431670164,22.994141657000675,28.945907795512753,16.056338297348972,44.5598787494292,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  18:00:00,16.0,,8.482031158587917,22.971375968577615,28.9910964135806,23.366355102092164,28.30716185611469,22.592205576130542,29.66593557811298,16.072538136614625,44.52202848466743,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  19:00:00,12.9,,8.174352532891962,22.394061946907787,30.044183989547957,22.91056802069795,29.1157732616156,21.986265442470234,30.799672762113044,16.075562736517305,44.538577189755785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  20:00:00,10.2,,7.437929119527698,21.301791221209527,32.15144443506483,22.417746050467304,30.027777170247305,21.408294208427325,31.936684002560447,16.073515163108528,44.585560581890114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  21:00:00,9.4,,7.0766847957781085,20.539026729476156,33.70940528464898,22.12792612777693,30.578416280848742,21.028383907704956,32.70712057446363,16.07324583738001,44.61193629996486,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  22:00:00,8.2,,5.374442576253569,19.870519249300713,35.14247880885513,21.861467020890856,31.089543753191627,20.667212927326425,33.45284808207061,16.064269819394887,44.65216269138991,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  23:00:00,6.3,,3.9962264334972155,19.237828232469155,36.556757851273076,21.51992774637586,31.749812872104183,20.31009063742787,34.20260931703459,16.047848999563797,44.70451676133968,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  24:00:00,6.6,,4.187962521720942,18.823516372986603,37.51134265672252,21.302005185717878,32.17455788345545,20.069013769403796,34.7143133802523,16.033492759455577,44.74324052404633,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  01:00:00,6.3,,3.916934682188431,18.469714696293146,38.364473461824325,21.11319069327717,32.560824084191154,19.7949379788647,35.32131821561005,16.013486993151872,44.81607251102632,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,5.4,,3.407644313045923,18.1477846388905,39.150306670320035,20.90741051630589,32.97768427898277,19.518853050273,35.93478376541482,15.993556014283,44.87640204284026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,4.0,,1.9041114030751203,17.78989518516949,40.031477954373976,20.635413992515627,33.52584045042614,19.21528401662234,36.610614512753116,15.975547907627812,44.91611383879908,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  04:00:00,3.1,,1.4963281905662071,17.614685532451638,40.473247766789115,20.521460270192698,33.75994893689977,18.975245677122942,37.160316604463745,15.957941599993234,44.96392165310729,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  05:00:00,2.7,,1.1910895805599955,17.370107169221637,41.106689956051845,20.352775686045778,34.11615138217387,18.718900974638238,37.763566606143016,15.941047511232572,45.01619755346725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  06:00:00,2.3,,0.8833112094819289,17.067568084406183,41.91394098677802,20.126750555934194,34.60644958929211,18.444718076092073,38.42906479781622,15.926421914929872,45.07123727240184,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  07:00:00,2.2,,0.6588428801228021,16.85373491308063,42.50316384974575,19.966136123924304,34.96641276721728,18.198008377524584,39.044226781634,15.912043887238493,45.13117262690467,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  08:00:00,3.6,,2.1021220344244895,21.56288160869045,31.773337344748285,20.8459113156038,33.1313556874017,21.281633831969597,32.281472640383726,15.90657110220309,45.16222264604679,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4188.664536114068,15079192.330010647,895.1151716728316,3222414.6180221937,11740.738588231576,42266658.917633675,67298073.1840739 
 03/28  09:00:00,6.4,,4.406598692801564,21.145883975782382,32.533080574861266,21.619097899839517,31.60458942966423,21.137795207081048,32.5492046243949,15.909580678738715,45.164160809020395,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2872.5179596420967,10341064.654711548,0.0,0.0,4109.909149177533,14795672.937039122,27929708.43527852 
 03/28  10:00:00,9.7,,6.99009825433598,21.30998835712495,32.20666850072047,22.558642353277012,29.844525149192464,21.11731091222358,32.58744980736252,15.924379830687613,45.120060236492506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2038.3376616156156,7338015.581816217,0.0,0.0,590.7604022361347,2126737.448050085,10516392.255407002 
 03/28  11:00:00,11.6,,7.603190140929584,21.191742427551514,32.42867359525815,23.29846578493128,28.52552010944312,21.553363836806568,31.71995989406996,15.948591807112727,45.03552289390078,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1462.289726743701,5264243.016277324,0.0,0.0,0.0,0.0,5849158.906974805 
 03/28  12:00:00,13.4,,8.376755490812716,21.137053706627505,32.531440740165195,23.9479593030517,27.424400979058547,22.534652892458574,29.87165669946135,15.981366234089762,44.930241985883875,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,650.5951771389402,2342142.637700185,0.0,0.0,0.0,0.0,2602380.708555761 
 03/28  13:00:00,13.9,,7.629185022685539,20.982308257050647,32.82265113253574,24.362249005812266,26.73608237935643,23.364290297219082,28.390963090647155,16.020054356002632,44.79590436323046,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  14:00:00,15.0,,8.365661771774798,21.789556791503287,31.23145752903157,24.70845055919887,26.179028114806886,23.991806959620085,27.328180402835116,16.060748843558073,44.664045170340096,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  15:00:00,14.4,,7.654119150666171,22.568758831241198,29.767242174768956,24.934317171973607,25.815932901056495,24.40215767396599,26.650438246784088,16.097585072417736,44.53809318163708,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  16:00:00,15.2,,8.140798849737278,23.210861716800466,28.62023226223785,24.97843586255417,25.737996676439955,24.50477543819554,26.476591770669707,16.126294270134913,44.4392114072059,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  17:00:00,15.0,,8.113339896790901,23.651764564915233,27.864888185496394,24.851829609811677,25.930008952149016,24.317454858811125,26.77220558779632,16.145245869908294,44.380019489051065,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  18:00:00,14.5,,9.74701532786898,23.68718294669891,27.808466196521664,24.528176219638958,26.439832802355873,23.759023619277546,27.689517203666856,16.157162074040023,44.351735533422286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  19:00:00,11.9,,7.128220377793487,23.029771071061447,28.947268056753856,24.05486315967211,27.211130543149963,23.197443195207775,28.65400764580585,16.16013797581143,44.358775660905266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  20:00:00,9.4,,6.078299051162419,22.03864373642578,30.763033194890255,23.559789866441193,28.049140821419225,22.61694012538559,29.69604711512925,16.155348860265093,44.3964476078354,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  21:00:00,7.1,,4.640788139480963,21.186065305271686,32.42249729008793,23.14704578721299,28.76937247959632,22.142869003638992,30.577796316390664,16.148927776809238,44.435126435887454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  22:00:00,5.9,,3.86738022292422,20.563259298321576,33.693880045699906,22.882089938213895,29.240277067980024,21.764958681555907,31.297156307954648,16.135208818231277,44.48407545653127,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  23:00:00,3.6,,2.379357810871519,20.05309789153241,34.78909821317444,22.638316969277213,29.689544596558882,21.457038778624444,31.907111587912535,16.116091621626637,44.55892149956798,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  24:00:00,3.4,,2.052544980117937,19.595603561855846,35.79363114073293,22.39459456104018,30.1354326842387,21.117439155239282,32.58189151551506,16.089252182926003,44.63991437603816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  01:00:00,2.6,,1.23169711707946,19.20673003546341,36.66889196986803,22.14407014111232,30.597314710612842,20.7800799228278,33.26353697467763,16.063985002187138,44.71017411141783,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  02:00:00,2.4,,1.24084681168035,18.943813928932784,37.28787862078051,21.982705629842275,30.910395173588984,20.524508259012997,33.80305581107162,16.04280353032437,44.786281441923784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,1.9,,0.9575173163989582,18.59588698345588,38.104789346750266,21.759171547409903,31.332178932486173,20.223563181336267,34.434197486610266,16.023699360828378,44.83638874748938,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  04:00:00,1.8,,0.9882991510797101,18.31297730592521,38.791971960783314,21.563140733860827,31.714714518556196,19.93963896241927,35.04969146065181,16.005826646356198,44.89450515690151,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  05:00:00,1.5,,0.5740800432553578,18.042366259392708,39.451061208907504,21.37676341697792,32.073885608435084,19.660460634671203,35.65657395811661,15.988276116834527,44.937984424054484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  06:00:00,1.4,,0.6025069616153654,17.836637080476546,39.96645668157859,21.228572198152687,32.36769092523499,19.417016510762057,36.20141031184025,15.972872515017382,44.98362632652017,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  07:00:00,1.5,,0.1969081523515681,17.560864792071534,40.66713471396169,21.013959403198548,32.796771207843975,19.132893596154386,36.847455285739564,15.959560484630863,45.02145658014809,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  08:00:00,3.5,,1.8698576135727638,21.49760210628403,31.876353365007486,21.790319551339312,31.27849030802502,21.15804574592908,32.519982100818495,15.957671186230353,45.02735510714533,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3453.2915382056403,12431849.537540304,0.0,0.0,6922.339517414142,24920422.26269091,41502524.22247912 
 03/29  09:00:00,8.2,,5.979462313906295,21.13793267231918,32.56296616926544,22.635596056586067,29.721063556876565,20.996031215011335,32.847411273250515,15.965290693204935,45.02385088505986,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2310.3216392015606,8317157.901125618,0.0,0.0,1581.7525332690325,5694309.119768517,15568296.689882372 
 03/29  10:00:00,8.3,,5.985823971425662,21.150310668473974,32.54687723554996,23.41851970562284,28.35320606612114,21.32574683479713,32.199445469529024,15.978192935678337,45.00054201557477,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1719.672143339883,6190819.716023579,0.0,0.0,0.0,0.0,6878688.573359532 
 03/29  11:00:00,10.6,,7.517315351462189,21.101418886592256,32.632699999732026,24.335154171383103,26.824867789664008,22.249288962896017,30.427629146979797,16.003418926482276,44.91152793221244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1016.05649403678,3657803.3785324083,0.0,0.0,0.0,0.0,4064225.9761471194 
 03/29  12:00:00,13.8,,8.595136218341782,20.952988340686282,32.90418900508318,23.890595200474934,27.52389228228649,22.19900794641495,30.48871640973547,16.021069181380767,44.82327378522028,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1229.875981100398,4427553.531961433,0.0,0.0,0.0,0.0,4919503.924401592 
 03/29  13:00:00,13.7,,8.511441175382576,20.73549538611155,33.33041500626025,23.747694998011873,27.74536605299886,22.376953246776637,30.144509374362006,16.04201344221229,44.740426694055536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,611.2049061875742,2200337.6622752673,0.0,0.0,0.0,0.0,2444819.624750297 
 03/29  14:00:00,12.1,,8.031773317072128,20.965199424426988,32.86190463559258,23.830851317317045,27.606330386776595,22.609554443172627,29.720821232135968,16.059752710984103,44.688844827470575,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,624.1732342714272,2247023.643377138,0.0,0.0,0.0,0.0,2496692.9370857086 
 03/29  15:00:00,13.3,,8.067713462120325,20.801671302332267,33.17039118789131,23.838536950475387,27.573788730913456,22.669986835918902,29.590769600509915,16.070195042663443,44.62703380074053,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,85.13130869038473,306472.711285385,0.0,0.0,0.0,0.0,340525.2347615389 
 03/29  16:00:00,13.0,,8.261037420501642,20.955152494300126,32.84752290668306,23.691845211318313,27.808868594611656,22.499437661237987,29.888706036441747,16.075052227936933,44.59810338405282,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,403.57952860452843,1452886.3029763023,0.0,0.0,0.0,0.0,1614318.1144181136 
 03/29  17:00:00,12.1,,7.400618163196384,20.89809192789024,32.96536550516728,23.40435101655073,28.297353648444282,22.169131780422404,30.49814153061473,16.074180274328118,44.603785778406575,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,431.98326145217413,1555139.7412278268,0.0,0.0,0.0,0.0,1727933.0458086962 
 03/29  18:00:00,10.6,,7.514148366080212,20.266142576164516,34.28388834256195,23.115232400080085,28.801325177221365,21.748391611058658,31.297173462872735,16.07160323596471,44.61981788188269,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  19:00:00,9.3,,6.355993282789762,19.663734729281114,35.59864589983853,22.751867137810027,29.451791385251525,21.304526352256925,32.16999332793034,16.064784240281707,44.65298111632115,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  20:00:00,8.7,,6.0860578379188235,19.08849265334674,36.903573902234186,22.474982041367028,29.95701477682696,20.94336029522829,32.89779847833485,16.057462914255638,44.68348070977203,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  21:00:00,8.6,,6.257719695335515,18.66588077604586,37.897107664843794,22.262834354125932,30.351517839197328,20.65352232056808,33.495889352608046,16.04995595488411,44.71315332693318,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  22:00:00,8.4,,6.16100429088759,18.350075116511203,38.649798786838346,22.07482653222844,30.69738866354394,20.408252952695424,34.00242492948593,16.044802290782982,44.722378764474215,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  23:00:00,7.4,,6.459678690409109,18.12660838933686,39.17842346017002,21.923164004915076,30.96894630958762,20.201694690878295,34.42389226047816,16.04206303074987,44.7105002638587,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  24:00:00,5.6,,4.869962551934054,17.725861264429486,40.15549331139195,21.620611994175768,31.527837962830944,19.895505197548214,35.06170089723689,16.03476428601445,44.70384624124685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  01:00:00,5.5,,4.91946716630251,17.464075518968077,40.80971130174049,21.40730903213806,31.93102858233993,19.640209259605378,35.60903276671235,16.027823435286212,44.708538469146795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,4.8,,2.4807553581606925,16.96444235941548,42.104372666814406,21.0250919549359,32.67544666861559,19.270750417905827,36.42195180469378,16.012967577394978,44.73171300781641,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,4.1,,1.847029933108654,16.601518440968633,43.05196064436471,20.725322381413577,33.25780528638474,18.919133732583447,37.20085730934104,15.994799983735994,44.749658611140845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  04:00:00,3.5,,2.4188566523318507,16.423834685710524,43.483753329537244,20.574120458770075,33.52462268024055,18.691227591448644,37.68445062165681,15.981458557456333,44.72848673043699,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  05:00:00,3.0,,1.8737349511582686,16.18130997289696,44.1240270763171,20.371247730918935,33.918395095925646,18.44438169336492,38.239349364870606,15.96879987085828,44.72693788500582,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  06:00:00,2.8,,0.39000669618555894,15.773503094314059,45.24217834299918,20.037140070469576,34.59040442863977,18.10585853027687,39.02000980973391,15.953245890629923,44.72396388893017,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  07:00:00,3.0,,0.6371794338246458,15.533944344784647,45.895498702253064,19.82400024472257,35.01513537354406,17.834737775808037,39.65142392341751,15.940015502169144,44.717526674639785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  08:00:00,3.6,,1.2461837834874128,21.52316883669052,31.696551647119474,20.7473351496489,33.07088890080883,21.386260934485033,31.836780856014855,15.933755772248757,44.728967193181134,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5537.867622153098,19936323.439751152,5731.476046465523,20633313.767275877,15499.814521233926,55799332.276442125,107076632.75941017 
 03/30  09:00:00,3.8,,2.0000661961203905,21.055787101600423,32.467671490430476,20.753497462141034,33.07441032727582,21.18981722463639,32.201047596798965,15.93177450655833,44.76001326471709,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4573.64017297554,16465104.622711945,3990.921269097248,14367316.568750095,10343.40692852196,37236264.942679055,75631873.48237899 
 03/30  10:00:00,4.5,,2.7212457194894455,21.257973431301906,32.11531699018923,20.780585182158195,33.07152632539337,21.24356104264986,32.14373922689275,15.933764744430842,44.825375384548295,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3875.5093543447047,13951833.675640937,3294.865015414179,11861514.055491045,9256.520379868205,33323473.36752554,65707578.998508364 
 03/30  11:00:00,3.1,,2.372482262152169,21.272839517596346,32.095715167600936,20.76787581896783,33.10492465839419,21.261075620510926,32.11739843803731,15.936364873117272,44.828073594133286,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3386.1291501478945,12190064.94053242,2652.0107505916276,9547238.70212986,7635.251858263346,27486906.68974804,54693567.03601147 
 03/30  12:00:00,3.6,,1.1066469094887819,21.166719927083264,32.317932908651414,20.74335863026237,33.17029143671181,21.109407232300377,32.431881795413105,15.934269903435219,44.85484095529094,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3217.0059659359504,11581221.47736942,1568.6473263488188,5647130.374855747,5984.767216704231,21545161.980135232,43081682.035955995 
 03/30  13:00:00,4.2,,0.7446640869349205,21.151727203167752,32.35352858901369,20.739186676564138,33.17847309292613,21.08568718799021,32.479432324927934,15.930425061069489,44.86540721902577,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2637.7125527073795,9495765.189746566,219.11365697071466,788809.1650945728,3582.245806964507,12896084.905072227,25756288.066570405 
 03/30  14:00:00,5.1,,1.978881236368266,20.932464752655157,32.7851230043144,21.031018112722176,32.58708783745362,20.937631905183103,32.77470666738127,15.930545510182611,44.86367660138337,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1789.5585339681602,6442410.722285377,0.0,0.0,635.7433690545752,2288676.1285964707,9701207.612090942 
 03/30  15:00:00,7.7,,3.615808896514514,20.878959755614765,32.88684325409526,21.406176057964274,31.83982583482289,21.05760611125622,32.52767751572054,15.936617430344857,44.83749955004168,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1093.4062453866554,3936262.483391959,0.0,0.0,0.0,0.0,4373624.981546621 
 03/30  16:00:00,6.7,,2.5201582375586145,20.75439133878438,33.134460533476116,21.387773566773177,31.86990560281144,21.059117337577053,32.519157246055954,15.938873722750474,44.82365212938708,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,753.4707133677149,2712494.5681237737,0.0,0.0,0.0,0.0,3013882.8534708596 
 03/30  17:00:00,5.8,,1.6912508081272208,20.912612903345064,32.820114256074646,21.10429832129591,32.43570265714189,20.913899509881105,32.8175153069809,15.935782195096275,44.841738664430686,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,906.2345213540227,3262444.2768744817,0.0,0.0,761.5082959585977,2741429.8654509517,6670971.269250481 
 03/30  18:00:00,5.4,,1.5226993229904502,20.045689917008257,34.646728423413535,20.783696248485995,33.099152820884804,20.344080045749195,34.01090738938689,15.930053908759552,44.88124080522012,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  19:00:00,4.0,,0.8003795356645705,19.351404567920618,36.185770346199924,20.38445102253573,33.940202486679055,19.718604644345348,35.36925184713456,15.919238778401654,44.933531402715055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  20:00:00,3.5,,0.5162670030402879,18.442045989711893,38.33575746608314,20.04764099581883,34.68314174854103,19.239810630335935,36.4683996625301,15.907629587743113,45.00433645481803,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  21:00:00,2.9,,0.4847337551016763,17.8081992003734,39.91103732703787,19.798703140751385,35.239978426228376,18.89826668799207,37.27207042027294,15.897358844513345,45.05656628706333,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  22:00:00,1.6,,-0.6018886162157915,17.2214652096282,41.40074202380903,19.49375741336587,35.899309395022826,18.537104047847045,38.1084452410974,15.884744808061594,45.074415479799086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  23:00:00,1.0,,-0.539044368400099,16.805997678178485,42.498057251838134,19.253707460164353,36.43377365571152,18.199968436638365,38.91656876222945,15.872106691828336,45.10391659536816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  24:00:00,1.8,,0.1537963573197185,16.554988960115733,43.177660672901915,19.113313851223708,36.75092482079618,17.959251187720742,39.50653229419725,15.86437225413981,45.12252835700458,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  01:00:00,0.8,,-0.5275403887666416,16.95437694555029,42.09132972600318,19.428081557091765,36.0329279625636,17.88372551932161,39.689106212030595,15.878498234734192,45.07529652488781,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  02:00:00,-0.3,,-1.1683243665351397,16.83768259338203,42.40841484481861,19.366101443952473,36.176221446184975,17.66208230259418,40.252764730968806,15.879567089329964,45.07823205515747,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  03:00:00,-1.6,,-2.4142090695537806,16.53717303073794,43.209861475499864,19.126270120063445,36.706891549410884,17.35894811349211,41.01531495328894,15.869277570391343,45.09030511781719,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  04:00:00,-1.9,,-2.432197310585147,16.319828697658263,43.8138307028296,18.92590905583881,37.170340035556286,17.07609992001031,41.75779947868433,15.85692855777751,45.12825503844627,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  05:00:00,-1.3,,-1.8485373996964476,16.18666168707955,44.18705445736757,18.834050501127745,37.383914383105484,16.86408174239006,42.32262241221329,15.847209589520547,45.15585869802236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  06:00:00,-1.7,,-2.1833140786277756,15.991509201750688,44.76044770561213,18.694121890751003,37.72877474913145,16.624018368748768,42.991587120137744,15.837885043717332,45.20230398182842,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  07:00:00,-1.5,,-1.9880837153513924,15.78454973450313,45.37641575828306,18.516693728172182,38.16673337707262,16.361762000698857,43.73416352683223,15.829686512296798,45.24553116461825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  08:00:00,0.8,,0.2033592187718159,21.387038960437106,32.09172942077157,20.87179479655066,33.0090326982861,21.22714486371917,32.38761023339968,15.83161270473169,45.26178319519171,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5258.832441741796,18931796.790270474,10644.27406874382,38319386.64747776,20667.417001618087,74402701.20582514,146282094.04841483 
 03/31  09:00:00,2.8,,1.4848503211251902,21.16500065321243,32.40859315113296,21.108944406654608,32.51650865168145,21.406130061987774,31.93484135747113,15.840770257276484,45.23759287601162,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3407.5172529764977,12267062.110715391,2957.9734835083464,10648704.540630046,10186.540033831316,36671544.12179274,66208123.081264645 
 03/31  10:00:00,4.8,,2.7058380284898083,21.21309695796842,32.319879618445356,21.018992980006395,32.707457112367564,21.13005342339175,32.48506165246985,15.86142141921784,45.19548064478644,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3010.31418909087,10837131.080727132,0.0,0.0,6606.759051532687,23784332.585517675,38468292.962494224 
 03/31  11:00:00,7.0,,3.716621350469049,21.212865523952047,32.323984958976425,21.668746405296957,31.436772441209463,21.11536543079569,32.51808244496444,15.892797149247722,45.10996864270352,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1821.7566592022404,6558323.9731280655,0.0,0.0,1891.701351004935,6810124.863617767,14853832.040828701 
 03/31  12:00:00,8.2,,4.6700936750958215,21.19166383259156,32.36982660978578,22.248492972837532,30.343648022284043,21.17860866666362,32.39434607831343,15.935335023191628,44.99066470437592,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1089.786801410398,3923232.4850774333,0.0,0.0,0.0,0.0,4359147.205641592 
 03/31  13:00:00,9.0,,4.522198021848304,20.894348055202336,32.95233847488602,22.50823600691057,29.856191894260785,21.45867486331728,31.830377380972497,15.979150884208526,44.84734072429429,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,322.9126322822524,1162485.4762161085,0.0,0.0,0.0,0.0,1291650.5291290097 
 03/31  14:00:00,10.3,,5.296246183243946,20.858156686946693,33.022069011772324,22.630326450351077,29.632290700451446,21.72797670181153,31.306638301466677,16.02303676564996,44.71670691043854,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5.846923027882285,21048.922900376227,0.0,0.0,0.0,0.0,23387.692111529137 
 03/31  15:00:00,10.0,,4.952513425051626,21.014923994196735,32.70053864953793,22.546951169467125,29.778415447909236,21.64577948786835,31.45985851580908,16.06370265836132,44.594289648883496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,32.20669648719008,115944.10735388429,0.0,0.0,0.0,0.0,128826.78594876033 
 03/31  16:00:00,7.9,,3.6100595352364473,20.91415477112786,32.90714957937533,22.302990143797032,30.22680488356334,21.340147189830773,32.05806962547068,16.087330940868426,44.531623025286976,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,67.36800891877698,242524.83210759712,0.0,0.0,0.0,0.0,269472.0356751079 
 03/31  17:00:00,7.6,,3.093908980758366,20.96012164423347,32.81930639087573,22.04695385889206,30.70634801956018,21.043295440819826,32.651946595843896,16.10218392180022,44.4962527244894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,251.7178036938339,906184.093297802,0.0,0.0,0.0,0.0,1006871.2147753356 
 03/31  18:00:00,7.0,,3.3781391020417106,20.431296533190533,33.92382922998483,21.71616410074426,31.348071103187664,20.626012423924458,33.51808754711848,16.109384705670905,44.49678860416081,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  19:00:00,4.7,,2.542188272260928,19.790577436614512,35.34566996524339,21.32357659240747,32.15557847499649,20.1332911521661,34.60244502235832,16.10693873999338,44.56534200312453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  20:00:00,3.9,,2.099700338372561,19.148922370017388,36.79836703822174,20.99935319502523,32.81435947498427,19.680853228812353,35.59960897373695,16.097444250064207,44.61017562575694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  21:00:00,3.1,,1.6339539910802505,18.663280181438687,37.94382420755075,20.767534655407182,33.29658352407378,19.368777041238182,36.308795902166665,16.083164758674798,44.66549486476576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  22:00:00,3.7,,2.405852802102339,18.31326574575443,38.83077117248358,20.623027037545853,33.63407300914686,19.12716436671569,36.90298365699146,16.062655886311514,44.77712058868198,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  23:00:00,4.9,,3.3938857165059964,18.05769587043694,39.47676496830408,20.499663015670517,33.906175874709035,18.90353193262109,37.43842018160324,16.042481403812783,44.85501930091216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  24:00:00,5.5,6.476478494623657,3.8813433768553427,17.81347715042611,40.07763898480546,20.35749711988946,34.19600491161579,18.67593917468323,37.96491837522321,16.024523614044977,44.89457930283129,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
