Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 04/01  01:00:00,6.1,,4.208474540790105,17.61752679385378,40.535232898763205,20.240507255284875,34.40964936208477,18.481943323949928,38.39051748655821,16.01080533482214,44.88894806084315,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  02:00:00,5.7,,3.605588639466746,17.40376903760205,41.006286584735115,20.095976506872955,34.651222064168934,18.27222425521592,38.82329409399594,15.998881544870757,44.83585869840918,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  03:00:00,4.7,,2.762947440765018,17.159083428561537,41.627644470443734,19.90967057319808,35.03797765654335,18.02943925714447,39.402755379631365,15.987303684105182,44.84927146844259,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  04:00:00,4.3,,2.250687624998236,16.927482860079497,42.28869308843446,19.729624213086247,35.469631780233094,17.786268334427238,40.05369625484783,15.97638327958125,44.92889848203322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  05:00:00,4.2,,2.088689981387701,16.729098931871096,42.89749865533608,19.579458613503583,35.86286447835637,17.56532215565735,40.684811857177515,15.96680485416982,45.03284539141907,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  06:00:00,5.9,,3.5592064207725285,16.636156650376993,43.22313804846634,19.52461214160436,36.04494230294716,17.42069294122456,41.12617059461458,15.960783172182227,45.12480035577822,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  07:00:00,3.9,,1.9611874044808264,16.41892714987104,43.8655098908236,19.354190388474525,36.46298007759533,17.19090311747426,41.7670554035452,15.95268843354631,45.190092924297495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  08:00:00,4.2,,1.9463100499559538,16.46382770324827,43.73585633864414,19.892606985513005,35.26214302432378,17.502014407175345,40.9503237984027,15.95132544698231,45.189421658778556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  09:00:00,11.3,,7.948411708896734,17.030969543391834,42.1874053758972,20.887709338604044,33.16347125242993,18.3310235818138,38.87085846277024,15.96646146135351,45.141581707971966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  10:00:00,13.5,,9.567269856820953,17.537064325641616,40.85214680237269,21.97906662334176,31.01276014645469,19.403126848910897,36.34711810752388,15.9923779180539,45.06273830368648,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  11:00:00,15.8,,8.47749181312406,18.053915484853682,39.44412115748621,22.920094168871824,29.21318794806316,20.625610143302815,33.61604434104725,16.027257087391142,44.84914076615674,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  12:00:00,18.0,,9.98623835491295,18.746065068378414,37.674034533007,23.641501949795263,27.89559200662392,21.815749826017633,31.16505864329182,16.070156965638112,44.61297684530329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  13:00:00,21.1,,12.937684200720673,19.832414337917733,35.323495548988944,24.220346984503067,27.02517367888163,22.742133297980885,29.546926851494412,16.11967436821719,44.61075943120849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  14:00:00,21.0,,13.007258565126909,20.793024883957255,33.19429949626998,24.468579083984018,26.552832856343336,23.24895441007328,28.5738824314011,16.163191086551524,44.36605763200403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  15:00:00,21.5,,13.706977539835592,21.596044104977135,31.61361267344408,24.592262844069882,26.37004420070747,23.460766430134004,28.224443302655054,16.193718817371504,44.301498707771984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  16:00:00,22.1,,14.335357838924015,22.251042148926672,30.38648221264896,24.60870411912661,26.356766787843114,23.50449910424319,28.16350106308032,16.22342222397165,44.23891246390309,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  17:00:00,21.0,,13.319697983341703,22.503395154657653,29.943100168673897,24.4877577513162,26.566086832634717,23.313780907489313,28.508737937464236,16.25180314269932,44.18874088727359,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  18:00:00,19.8,,12.236523704956019,22.501640391306566,29.966527462257268,24.281926307704083,26.91395460787544,22.97856372338941,29.11268772095169,16.273750408372315,44.15674175305965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  19:00:00,18.7,,13.300853365944338,22.11257348218518,30.705793669409204,23.95930956298565,27.45874299903995,22.396849692805773,30.179509029790005,16.29110917096087,44.13765987481042,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  20:00:00,16.9,,10.897087279134993,21.398220554307898,32.09634993865042,23.622273258997875,28.037097497488645,22.01491092411542,30.906362608537037,16.29405501032862,44.15371933290661,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  21:00:00,15.0,,10.52732280386528,20.687653010389013,33.54479228747485,23.295185510359108,28.610812566326317,21.659213440426218,31.60178922046342,16.289255383699185,44.19113928763081,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  22:00:00,13.2,,10.148172533244436,20.231076748867004,34.521567883985995,23.076298622593843,29.007444520738396,21.405205552176938,32.114254351330096,16.281157265804836,44.237880929267114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  23:00:00,10.0,,6.987354943707124,19.695371677952437,35.706910437682055,22.753220510301873,29.59747411395456,21.06981879436821,32.800468553976756,16.268516271761545,44.298391841700514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  24:00:00,9.9,,6.713075411939018,19.29458883373747,36.62834770839463,22.513972441008278,30.047325488087242,20.805276004265373,33.357255472901514,16.258800141029575,44.35115563173909,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  01:00:00,9.6,,6.263852997297432,18.983037385023792,37.36781323334269,22.337927761650946,30.387688675982076,20.600267839765454,33.80016375842983,16.251720165414845,44.39605283662998,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,9.1,,6.365781091075538,18.72278402809311,37.9833787914227,22.172256196822794,30.698137149704134,20.378996153828446,34.26752327200738,16.23963374550539,44.433906653311524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,7.7,,5.609035277912657,18.470257175987246,38.59194450303773,21.989311477805916,31.04493391383852,20.129608594975217,34.80278287302884,16.222738318191784,44.485441094060704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  04:00:00,6.7,,5.242309597578479,18.23812861271156,39.16128096173317,21.818943577544545,31.37203077332467,19.88015666407669,35.34759358058679,16.20190962719891,44.548220540813446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  05:00:00,8.2,,6.740979031530085,18.11472086845991,39.49180057580302,21.736251865251926,31.55148755223596,19.720389840343472,35.72296173701028,16.186379392200184,44.62144293288379,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  06:00:00,7.8,,6.444500444763245,17.953555601730088,39.920123514287134,21.616493209743364,31.804090912470063,19.55163596334903,36.1229147298936,16.17425755646972,44.68504904994543,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  07:00:00,7.3,,6.049909990756493,17.718323491885798,40.54242119610095,21.425910558220618,32.1982903613698,19.324754394159427,36.66025496380361,16.16200500736751,44.74910601222542,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  08:00:00,7.1,,5.220862258401155,17.862956787479582,40.19363744192984,21.922944661330156,31.250707701531777,19.635437782950945,35.97645271350828,16.160339118348816,44.774784185960584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  09:00:00,12.2,,9.253975190948545,18.293365095169186,39.139702946697675,22.685606328112257,29.849233570694707,20.299610474266622,34.54460112993004,16.170068273051204,44.76744587781596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  10:00:00,11.2,,7.77021443050993,18.67702346705137,38.22649733040147,23.531969850006817,28.371418331824827,21.207354065513677,32.68117272997135,16.189449589776203,44.7329972379817,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  11:00:00,15.6,,11.286233629833054,19.194419776502034,37.00413013287057,24.439699498680028,26.862566078597833,22.282415838146875,30.602878927787064,16.217536416272196,44.64250041324911,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  12:00:00,16.5,,11.702044909972386,19.84717275590796,35.524101180574526,25.139018557881386,25.75387843752705,23.460254209992108,28.482642968111104,16.258262626418453,44.51629170355508,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  13:00:00,17.5,,12.174349565410084,20.697928991494905,33.69981373921374,25.58692966068492,25.071512256780643,24.23548930528584,27.17850013639196,16.29222166862921,44.410084102580186,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  14:00:00,17.8,,12.42552609721114,21.698467987386437,31.685696809620637,25.926809154320658,24.563530062630218,24.867010413621784,26.162247986130193,16.322767104810755,44.30974108941822,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  15:00:00,18.2,,12.760632649848533,22.8261739657676,29.570733155326693,26.237882166739517,24.107957972353148,25.47064400861195,25.22935937573687,16.35301477019648,44.210470289747896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  16:00:00,18.5,,12.879586361356314,23.59944080883244,28.21065127387724,26.29799573816293,24.01476163498667,25.64836348208719,24.955972795760694,16.37817556789428,44.12574932609655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  17:00:00,17.0,,12.355833983131575,24.34265166933915,26.74108094988918,26.182765563411234,23.96696297150103,25.531404907002553,24.909710657403465,16.406567508644464,43.660095033161,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  18:00:00,17.0,,11.48039010488145,24.774301898884932,26.05862392850726,25.962931731971047,24.280637064881034,25.174090863531163,25.445015767614976,16.42172341479425,43.617965635947236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  19:00:00,13.0,,8.38988399077403,24.15019867074181,27.306511538802155,25.39656727623639,25.347000194321204,24.3582914722802,26.969778544412417,16.42336082065231,44.02217175819433,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  20:00:00,14.8,,10.4795394791164,23.2491553371132,28.84173594073393,25.07382448394224,25.84688202383952,23.929319987678625,27.679577075945907,16.41994582985552,44.04829841152245,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  21:00:00,13.0,,9.560584338278034,22.394851315615323,30.38453222779912,24.771092372347397,26.32798481183972,23.517981932513177,28.384426800967834,16.40956479205805,44.09444333796187,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  22:00:00,11.2,,8.54559642118518,21.65651860941608,31.79349048840573,24.473305547009495,26.81073652585746,23.13403800184535,29.06049346023724,16.394096650368247,44.15448962421047,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  23:00:00,8.0,,6.045018414687793,21.066495858639943,32.581140215313596,24.18446858731533,26.96191488738662,22.795254929650184,29.31817530811925,16.38319416857857,43.671792215264475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  24:00:00,7.0,,5.519107173340914,20.57684598834616,33.57282408195563,23.932247368399224,27.369497636667447,22.46944389401749,29.89953564024662,16.366568825036524,43.712242596869046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  01:00:00,7.9,,6.946820634623075,20.277237059728254,34.61059758821696,23.79759251862489,27.923706901200667,22.243462879030055,30.67777321492168,16.347897377924614,44.29049567461384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,7.6,,6.736766382922167,20.01552189506567,35.157605483368734,23.64065904379307,28.17443674595181,22.013864032781317,31.094114751269768,16.327444809781802,44.32576665134699,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  03:00:00,4.7,,3.928272418833341,19.612627628971868,36.02988408773049,23.35288409020751,28.653431147457216,21.680879826600837,31.71732468364381,16.30601118942264,44.36384187632318,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  04:00:00,4.1,,3.415918620288506,19.291365852207594,36.73781655898338,23.120488749160554,29.043546290272502,21.360398591076688,32.328979773479,16.284532406796593,44.402069923313285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  05:00:00,4.1,,3.5522719787998907,19.04460198156835,37.105935452845465,22.95379456139785,29.17965074891386,21.10718186439771,32.65784220999929,16.26754904558117,44.210336557680996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  06:00:00,4.0,,3.521792411746795,18.81061608324975,37.44756695996095,22.791385151229555,29.308044087732643,20.864113993139508,32.96932450329666,16.25245924210689,44.01237594925444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  07:00:00,3.3,,3.1028149795427957,18.569739261626047,38.4232108953163,22.60810136679978,29.95298504470325,20.606990759203573,33.85415547240041,16.237858588233347,44.52492112500273,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  08:00:00,5.7,,4.743471193487574,21.426789978308975,31.88813989869782,23.34430974540016,28.368103204547587,21.121107435940853,32.47707355109027,16.237239842325657,44.08634355602793,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2307.719085266654,8307788.7069599535,0.0,0.0,179.5778595634262,646480.2944283342,9949187.77932032 
 04/03  09:00:00,11.0,,9.38314863602218,21.05213805248776,32.62352340189223,24.075929661021064,27.151889259240505,21.685649494063007,31.38201932937093,16.246950318181156,44.07126192503138,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1357.7307690224993,4887830.7684809975,0.0,0.0,0.0,0.0,5430923.076089997 
 04/03  10:00:00,13.2,,10.461601585560864,21.09388816497949,32.83614173529669,24.998628713099965,25.931002064001788,22.53895944115669,30.067237025110636,16.264050832078905,44.42531277696311,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,837.9821410361054,3016735.70772998,0.0,0.0,0.0,0.0,3351928.564144422 
 04/03  11:00:00,17.0,,10.70831180375742,21.025417731453075,32.702381064275286,26.059757081774496,24.144719918723297,23.718885813324974,27.765735631471934,16.295989877930396,43.96884076289247,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,279.3199523328831,1005551.828398379,0.0,0.0,0.0,0.0,1117279.8093315323 
 04/03  12:00:00,19.0,,13.142277777373545,21.322490438858807,32.12044565166022,26.82879305672708,23.07899821036967,24.90671340577777,25.86509783176029,16.334804025145374,43.87188639883162,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  13:00:00,21.0,,13.467209691948012,22.14293753143999,30.56127030852184,27.275340936860566,22.487019779452435,25.684539421718156,24.699707906534794,16.373536313761075,43.774960987091404,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  14:00:00,22.2,,14.254427215637744,23.241416059610586,28.61301276073287,27.737475764343092,21.902011606612874,26.47070998561459,23.59420854707373,16.41326964930829,43.69294286308419,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  15:00:00,23.4,,14.861145760611391,24.429512011770807,26.659146954461434,28.13161419836966,21.418443959571704,27.187244799677906,22.63545535462211,16.447845105231437,43.625857492603274,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  16:00:00,24.6,,15.613257694415116,25.599361934562356,24.878658808990156,28.387839579075116,21.115247140854226,27.688318395094583,21.994377871336045,16.47827490803639,43.57037925123014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  17:00:00,23.8,,15.507277725949569,26.724269011447717,23.266131790660037,28.376054128418893,21.121746956757075,27.790442551492745,21.854533628762155,16.51703412144737,43.447009791803566,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  18:00:00,23.0,,15.526696789459088,27.256901767215307,22.539303212684608,28.164800121441857,21.37508347084662,27.471297368589035,22.25820594307239,16.54294688151943,43.359441692916235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  19:00:00,16.7,,10.982095045301596,26.70692040825645,23.272270660635638,27.584761667889573,22.104054472821172,26.612303180568425,23.404674643106297,16.553247421873692,43.3155065853624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  20:00:00,18.0,,13.216868702684426,25.724100929504843,24.634379126595032,27.22614151434437,22.543103034804794,26.04682583211151,24.16491644008455,16.557575650550543,43.2481534800857,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  21:00:00,15.0,,11.539152349193174,24.637767404554108,26.26782610295688,26.79996926377664,23.105028866098266,25.52080420096484,24.919271241358622,16.55126173254272,43.24823198758611,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  22:00:00,13.2,,10.246839564122315,23.902167294291388,27.494371102007374,26.511442134481065,23.537937902873296,25.180525845836826,25.468768272313582,16.538702719213603,43.351619114935986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  23:00:00,12.3,,7.8856554613037195,23.16678964813877,28.698441769775915,26.150078266421367,24.010411348191496,24.828074384770606,25.97158988200693,16.521246550022063,43.33669135643651,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  24:00:00,15.0,,10.169389808395458,22.87855151536068,29.197940612750134,26.086429891228267,24.09731613617439,24.707607047226475,26.155276641399016,16.51223903304577,43.35575904624385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  01:00:00,14.9,,9.854924660561888,22.65768732373468,29.64260982919995,26.01673905192622,24.238533151275238,24.563800482059616,26.4265549174807,16.507953122061576,43.442315791383805,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,14.2,,9.038388855845204,22.373739658908224,30.14144729390552,25.827554130368803,24.497712401461396,24.348764187124086,26.753853771953562,16.500414759098927,43.43868951478143,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  03:00:00,13.5,,8.34444293836074,22.086147783245124,30.656945545484337,25.612122309585327,24.798896284326545,24.119843376512925,27.10862619123305,16.489757503767315,43.44411947280159,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  04:00:00,12.8,,7.545226395742694,21.82552465958752,31.13112943387476,25.42002693480809,25.069506708433043,23.89709291529168,27.458564592588925,16.4781795230186,43.45208492921014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  05:00:00,12.0,,6.78267000764258,21.58292763069114,31.582032268713366,25.239491256142497,25.32865758124806,23.66828681771954,27.826647275343664,16.46594455400817,43.4663196506516,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  06:00:00,12.0,,6.78267000764258,21.37941597531569,31.97810982048616,25.088923063016043,25.556745334112136,23.46512203899864,28.16947042244633,16.455169582796376,43.49615160772643,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  07:00:00,11.9,,6.698347336109062,21.248384390772184,32.19903820299697,24.998314102462608,25.66559014191629,23.324024707126473,28.37770959887963,16.44692114228582,43.46898937089505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  08:00:00,10.9,,5.575686268164814,21.164142983398314,32.3932195547487,25.507197434143727,24.92235486995135,23.585994569317663,27.95681451909242,16.443773843658178,43.51432569928221,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  09:00:00,16.0,,9.396638454687745,21.62613085259096,31.517232999225598,26.494017532732745,23.53294523357063,24.347148137443405,26.733292988414714,16.45334539194949,43.524416108728474,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  10:00:00,17.8,,10.524481553840214,22.074757935137615,30.570248185634885,27.439353963754645,22.19061625712053,25.281599331225873,25.203523590489553,16.47328750474853,43.33589548411683,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  11:00:00,20.0,,12.23542498148105,22.591697819629687,29.73114827382067,28.189361819666058,21.31607927585809,26.22952726219025,23.913326522071028,16.503050406406416,43.409608187516696,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  12:00:00,21.0,,12.696413825909802,23.20933545302061,28.64346164687043,28.764687142567713,20.618100726833067,27.173726412535004,22.623308926483244,16.541651835883783,43.30887208453646,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  13:00:00,21.3,,11.934994255447691,23.920362484650955,27.258646173767346,29.123511309304803,20.058275858449743,27.797987494825026,21.664370088844713,16.57316577719117,42.93153537434996,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  14:00:00,20.0,,11.783953048257965,24.724853146360417,26.1470446685217,29.35913842083115,19.918263264802373,28.289444539396417,21.19147349740397,16.603287069465686,43.13363696261963,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  15:00:00,19.5,,11.835643236817921,25.493596039620506,24.867497906746717,29.5577394062435,19.605396853385326,28.64329687438493,20.669588104436762,16.63436593721461,42.86006509787764,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  16:00:00,19.0,,11.72374191477417,26.164690177959876,23.792437664218102,29.609473888467143,19.460861814070064,28.757505131965118,20.442445557757715,16.66793642529818,42.58023205344725,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  17:00:00,18.0,,11.364492701890985,26.59272430620619,23.296712109275717,29.458287946274194,19.71420081946477,28.566503327289258,20.75771383479879,16.689160935932996,42.702667121420205,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  18:00:00,17.0,,10.967954906408236,26.402091478549927,23.658923590089866,29.057582549124298,20.26052843524061,28.01404286231958,21.525894673403073,16.70369789594998,42.8424700265381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  19:00:00,15.8,,9.970694577800446,25.696143553396112,24.464836011405403,28.578937310988394,20.657783311012757,27.467212098128556,22.04038712044147,16.703792283651307,42.48681233806006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  20:00:00,14.0,,9.323846774477278,24.75224444802936,26.084268751224762,28.14405088862754,21.35458034345269,26.917441231457,22.943002738105125,16.69524553166362,42.84834707968465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  21:00:00,13.9,,9.342744336082365,24.13247620136433,26.954700606048814,27.88941455671007,21.582245328427675,26.59596825599317,23.282007776693483,16.682307137541798,42.702795432777094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  22:00:00,13.9,,9.557931715359672,23.676034022499614,27.586721800666567,27.682170105422983,21.752174394833943,26.357852254951744,23.510884776093015,16.66806792950986,42.560057454334014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  23:00:00,10.9,,7.095974112465924,23.057010145750333,28.88124375365683,27.28209262165832,22.457195220303582,25.954928348611524,24.282671767919695,16.648529764696892,42.97577719924212,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  24:00:00,11.0,,7.18240062473505,22.724852636033344,29.46740557588968,27.080259480952027,22.72415571155468,25.67884164184487,24.68277563190702,16.63673746156855,43.00800876404459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  01:00:00,13.5,,9.648114504766008,22.65363227021197,29.293793736467943,27.081868920691438,22.490782633239675,25.574636357720966,24.583050908203393,16.62800481342423,42.59399824222327,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  02:00:00,13.1,,9.510853073848349,22.511368694097424,29.53754911198213,26.98459868854989,22.61160055471059,25.413342045143814,24.810927748603152,16.61628180939706,42.61074168323763,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  03:00:00,12.8,,9.45495426944445,22.31683759999098,29.878773847906427,26.81713303353458,22.82739320126284,25.20697234102076,25.108730637034476,16.603623776721097,42.63046787359101,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  04:00:00,12.4,,9.303440719991737,22.131508636331027,30.20721556565186,26.648088068091162,23.04743516264189,24.99747117857794,25.415075988306633,16.594008304349135,42.64150714910541,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  05:00:00,13.0,,9.228205156592232,22.0106428244366,30.771577991512842,26.5416614503202,23.452212793561284,24.82748420144229,25.96177163201736,16.588029151328204,43.13568336837737,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  06:00:00,13.0,,9.753098854073835,21.88283272043587,31.012510996065966,26.415615373847587,23.627118310438053,24.662423861591495,26.218998404441162,16.5850965822873,43.14373038577534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  07:00:00,12.6,,9.274644352696432,21.786675891137858,30.810157421679836,26.327289093999966,23.45742442901888,24.536605678526428,26.090955278567108,16.584128310095398,42.61386562166643,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  08:00:00,13.0,,9.753098854073835,21.86910008943643,31.038524944231533,26.616079239325956,23.349635577854716,24.70457468468202,26.15303854161364,16.587870963551893,43.13611773344023,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  09:00:00,14.0,,10.646258442619034,22.10791890308149,30.59396581687047,26.95327386968238,22.89452992526856,25.008026471985993,25.687483472043795,16.59917840999483,43.11085625865939,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  10:00:00,11.8,,8.258609472247619,22.084268773476325,30.23805235207966,26.878415876450003,22.695062801390378,25.033483938840718,25.313482378864872,16.615093511430413,42.505280858452984,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  11:00:00,10.3,,7.807385915525127,21.14610091392141,32.450049253144684,25.997241110288805,24.222707849327787,24.503092096747835,26.47205284142299,16.608587901890882,43.079318368205826,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  12:00:00,10.0,,8.43746241075029,21.07673230626928,32.56860387726111,25.833834297158397,24.443692153803294,24.264624706546275,26.83988934735907,16.6039039767424,43.07446860865548,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  13:00:00,8.9,,6.692620502656808,20.87822002669234,32.59606838091639,25.563942832902306,24.55691568922943,23.992268431570338,26.973159837402576,16.587631171308345,42.63048445353222,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,124.74407113780157,449078.6560960857,0.0,0.0,0.0,0.0,498976.28455120634 
 04/05  14:00:00,8.1,,6.138117487944473,20.944498601034052,32.83905513829002,25.358863969200378,25.146101294247575,23.808260975818765,27.589507268059222,16.567137515695578,43.18152724333408,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,468.379951402727,1686167.825049817,0.0,0.0,0.0,0.0,1873519.805610908 
 04/05  15:00:00,9.0,,7.9180937457491325,20.82692155665932,33.06829556678781,25.348742004407896,25.154267381693764,23.751011967337472,27.677039771031207,16.555106844896763,43.2026168645056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,171.06300593032915,615826.821349185,0.0,0.0,0.0,0.0,684252.0237213166 
 04/05  16:00:00,8.8,,7.720551223075365,20.982326353489892,32.41813832766748,25.223646686753565,25.082524718045512,23.580879557656967,27.675617327669293,16.547993126372912,42.77937998687514,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,581.7544091649263,2094315.8729937347,0.0,0.0,0.0,0.0,2327017.6366597055 
 04/05  17:00:00,9.0,,7.9180937457491325,20.928205158422475,32.862868963966804,25.043407548173963,25.615631087964935,23.357252585400705,28.341785321447993,16.544167702295674,43.232695797750985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,509.8538749947732,1835473.9499811835,0.0,0.0,0.0,0.0,2039415.4999790927 
 04/05  18:00:00,7.7,,6.667878754580619,20.126296224980713,34.53872452652804,24.771304993122605,26.03866283397017,23.08203055112449,28.821415380519497,16.537627220663637,43.256465467389084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  19:00:00,7.7,,6.3370433567815905,19.808808620306156,34.890684083650996,24.527690423569126,26.17309745022893,22.784651635741298,29.070385663696438,16.530486081780957,42.87103682572429,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  20:00:00,9.0,,7.9180937457491325,19.64075450614771,35.58481543897095,24.4101137329485,26.60329004214754,22.554114639210006,29.754159448882156,16.527560863065958,43.278407234139685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  21:00:00,6.5,,5.047490839082108,19.03973723502806,36.94366357695389,23.992388822138302,27.27898835384362,22.148756210637952,30.497824149790823,16.515463219540948,43.31174091812879,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  22:00:00,5.7,,4.513249726523708,18.6519928195843,37.51531306627484,23.685152825945615,27.542876334539383,21.789416825874163,30.899232803676632,16.501157682423106,42.97026800729062,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  23:00:00,5.6,,4.19778074935241,18.365761913563897,38.52724082064597,23.45878270707972,28.16462894559753,21.516463106156106,31.69320554130594,16.48804280890823,43.38116429016468,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/05  24:00:00,5.6,,4.19778074935241,18.12579202064653,39.112170158984924,23.26030847068952,28.504096411202557,21.273770699719755,32.168087023491196,16.47594280531837,43.41459107404595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  01:00:00,5.8,,4.532350198450665,18.484832073012207,37.89426478874284,23.558586998838816,27.741826572586678,21.250692012161757,31.920972671514576,16.484198843115244,42.997524356398706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  02:00:00,6.1,,4.739649202072044,18.517779742479892,37.777828117958805,23.580819158008634,27.676865676620938,21.148082844091295,32.09100864772239,16.487491348043815,42.946200668169624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  03:00:00,8.4,,6.915915535278713,18.511202409170224,37.75616584390961,23.53803403715191,27.72099257944686,21.056687101133406,32.23986413840878,16.486734013482135,42.90595639093667,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  04:00:00,7.8,,6.347512418735034,17.926098398240732,39.13297767141917,22.961868260114723,28.676279420237407,20.700597981562197,32.922253375436505,16.471152147360534,42.90618575124284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  05:00:00,7.0,,5.994283791029846,17.614635624043597,40.3863018544729,22.635260249776355,29.599718778142318,20.38364597681462,33.975235348873284,16.461825066728707,43.447832550086986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  06:00:00,8.0,,6.462514297625927,17.503911502218905,40.67499918572742,22.521777109712243,29.808382011858498,20.203691195905506,34.35967406455872,16.463830372556114,43.448083710410444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  07:00:00,8.4,,6.745714532443505,17.43893871708842,40.350854299832186,22.45536364546031,29.568808060435792,20.098630339868038,34.16762143164272,16.46981998880992,42.90893062900993,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  08:00:00,8.0,,6.462514297625927,21.576991428984716,31.622910319841818,22.58293939984006,29.697980846645248,21.060856279754706,32.59420387213959,16.47233801120092,43.42455677674529,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3654.590576971773,13156526.077098388,0.0,0.0,3563.3552747973913,12828078.989270613,28871783.40707666 
 04/06  09:00:00,10.0,,7.441316930139598,21.08266351080743,32.55837465714391,22.997982766656964,28.969019824540684,20.95650359567557,32.81035268049435,16.479430499355516,43.41698545270589,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2647.204983546231,9529937.940766431,0.0,0.0,575.7824723310664,2072816.900391839,12891949.82350919 
 04/06  10:00:00,7.8,,5.002476108074421,21.158419187090722,32.12229415499,23.1745847206181,28.409508702786393,20.982024076522116,32.47221431606365,16.47717440881442,43.04349723353531,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2581.079516855991,9291886.260681568,0.0,0.0,0.0,0.0,10324318.067423964 
 04/06  11:00:00,11.0,,7.868660243290436,21.198018956853026,32.33375870790177,23.632941759513592,27.883039525331363,21.38277818834726,31.96822531044289,16.48416675848261,43.41013475934778,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1810.6305091913596,6518269.833088894,0.0,0.0,0.0,0.0,7242522.036765438 
 04/06  12:00:00,8.7,,5.461563081706814,20.91866615294836,32.891267866422325,23.675526807303225,27.810806725750588,21.605118863697694,31.53496960957613,16.484653160793094,43.40878963931194,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1585.6703752495662,5708413.350898438,0.0,0.0,0.0,0.0,6342681.500998265 
 04/06  13:00:00,8.6,,5.364230940127179,20.80191227702054,32.93565837005594,23.71710130934085,27.579858905265127,21.810417444509863,30.96044893031505,16.48221724223567,43.162897822426324,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1274.7355704496254,4589048.053618651,0.0,0.0,0.0,0.0,5098942.2817985015 
 04/06  14:00:00,8.6,,5.09514959011973,20.940305906885175,32.67731915739534,24.576323517277338,26.215155674883302,22.497771658917564,29.71344418014468,16.504396693009483,43.12959597496994,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,68.5114179843276,246641.10474357934,0.0,0.0,0.0,0.0,274045.67193731037 
 04/06  15:00:00,9.3,,5.516249991392962,21.341615808095213,31.90337316330345,24.94311186672727,25.659683685626668,22.904927910977545,29.004087336611455,16.52283790575777,43.106996789583995,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  16:00:00,9.4,,5.414967426271407,20.726130004516527,33.15583976923757,24.162646566100463,26.90799868342944,22.551480078098564,29.652777997049462,16.51664463867238,43.15199662143598,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,179.8131777381674,647327.4398574027,0.0,0.0,0.0,0.0,719252.7109526697 
 04/06  17:00:00,9.3,,5.618332598179887,20.92690511299956,32.87900995023573,23.932231722852798,27.388295101942006,22.275386328471036,30.27541343589209,16.512453050651153,43.33782559979405,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,282.057931468385,1015408.553286186,0.0,0.0,0.0,0.0,1128231.72587354 
 04/06  18:00:00,8.4,,5.986482582864569,20.563653363948287,33.61899200965264,23.684385455203035,27.796201354038004,21.87861002292526,31.012696655271597,16.50354620333264,43.356616876923816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  19:00:00,10.9,,7.090786771748759,20.226771571429225,34.24177939007083,23.460207738207362,28.105599003057186,21.509735248407644,31.642756155397006,16.49498497893064,43.27474118899838,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  20:00:00,10.0,,6.9776449020434,19.597179254904603,35.68751367917578,23.20762448645317,28.60309978708304,21.14544195642695,32.43179531664493,16.488400068622873,43.39220185926099,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  21:00:00,9.0,,6.085884722012427,19.00574166750958,37.02077336277088,22.9079421019775,29.12258456228315,20.817719530563146,33.087289700739525,16.480533899636328,43.408144030929485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  22:00:00,6.2,,3.7433474782731797,18.36651989569763,38.51053867430205,22.503891289695186,29.828209281502176,20.428084979440165,33.87228900032447,16.466273115955484,43.42170612399485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  23:00:00,3.7,,1.7699800153884526,18.40654265004985,38.41461627968467,22.62330783231471,29.61420021111755,20.243056942115988,34.26346634154967,16.46653213462315,43.42455497120879,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/06  24:00:00,3.5,,1.7967006742679394,17.529308480943328,40.605388197684455,21.952113613733285,30.855372589517884,19.77342893353071,35.27988058457799,16.4367369460582,43.51105532701264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  01:00:00,3.5,,1.5856268958646431,17.658084675100167,40.23686300232246,22.09686501343919,30.555586361243464,19.618965750231638,35.58875452922881,16.42879029889271,43.49730051044791,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  02:00:00,3.5,,1.7256331325156926,17.67514900664449,40.18035684481679,22.132184276677155,30.479858521529074,19.446327881996627,35.96094137126945,16.421744836816636,43.50251110380432,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,3.4,,1.772086310941081,17.409449329231677,40.84663546537771,21.90248478875883,30.899693598133855,19.195508914461616,36.51499295323772,16.408797923630758,43.52407568638329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,4.0,,2.543223291573508,17.195260824782224,41.390177634567635,21.69873958712121,31.276407272564082,18.968396151276362,37.02385275996613,16.39565706184261,43.54618690910671,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  05:00:00,4.4,,2.6308748545351515,17.072983727738887,41.7875037529783,21.577898897346667,31.565495447577213,18.786154927099638,37.51566909254996,16.38667120274049,43.650015166839516,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  06:00:00,6.0,,4.111995566043622,17.07831526971469,41.773387533142795,21.580861752035233,31.559772376595376,18.6771139597319,37.772442375212755,16.382281715402872,43.66222427730087,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  07:00:00,6.9,,4.533562109869984,17.081966773663186,41.602031085190625,21.57665048081487,31.445688955801256,18.630161567063045,37.73694491533945,16.381526414103632,43.495274995218026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  08:00:00,6.4,,3.5984772022917726,21.511754274642243,31.70229534387054,22.070649790001838,30.585077463057587,21.223543403490666,32.22846166179058,16.386069738125002,43.58534381675639,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4010.6707153977522,14438414.575431906,0.0,0.0,10003.134176597043,36011283.03574935,56055219.56797917 
 04/07  09:00:00,12.0,,7.942355999939167,21.195864466145864,32.34159716743683,23.005004429914525,28.969701298553055,21.122019024915232,32.48797269471743,16.40331841175315,43.64002555218373,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2497.125609617975,8989652.19462471,0.0,0.0,2941.3800284627096,10588968.102465754,21754022.552322738 
 04/07  10:00:00,14.4,,9.761834947563168,21.286055374340155,31.94767250970916,23.99451483311715,27.10533149509052,21.211898689724,32.090889298444,16.431030558712926,43.26983784820671,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1681.593446601849,6053736.407766657,0.0,0.0,0.0,0.0,6726373.786407397 
 04/07  11:00:00,17.2,,11.638501143256695,21.19008463308181,32.260224514362974,24.90678946384099,25.765202091234165,22.04090156239655,30.62974887643646,16.465302105367954,43.34500620397371,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,927.1139686206578,3337610.287034368,0.0,0.0,0.0,0.0,3708455.874482631 
 04/07  12:00:00,20.0,,13.548441003927659,21.073380137070558,32.61985077683957,25.50360460676465,24.961163221202817,22.99027359793827,29.02293067969784,16.50732070543348,43.397816082723345,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,246.79206554018538,888451.4359446673,0.0,0.0,0.0,0.0,987168.2621607415 
 04/07  13:00:00,22.2,,14.695957335304582,21.39670819527214,31.642445426833525,25.846533575298494,24.20081797243294,23.56228285912541,27.74096022827011,16.55157697179674,42.820220484291546,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  14:00:00,23.1,,14.940025879585708,22.251068664938835,30.20340811059933,26.207287966578388,23.822116492659035,24.167606095455774,26.898246090706603,16.604996592581305,42.91322595968068,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  15:00:00,18.9,,11.099167450312812,22.706106183634866,29.53979648557769,26.265053068421356,23.872215356892575,24.399865969563244,26.67244246863535,16.633928592982812,43.07173452965749,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  16:00:00,17.6,,10.338305540167726,23.171591356524296,28.31475940386849,26.22287566860426,23.595123711915978,24.42647008614102,26.255324715418503,16.65816346830889,42.40049590363019,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  17:00:00,17.5,,10.710878396716874,23.388259575517054,28.337577372732024,26.06476951955538,24.150225065332563,24.174186712186646,27.028683017905752,16.682327660156908,42.92841082458,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  18:00:00,17.8,,13.288562478359674,23.079503996949555,28.727137051090168,25.81565461347704,24.38635914774185,23.726279734005985,27.62789785831999,16.700563077055705,42.66382405515381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  19:00:00,13.5,,12.140803795455756,21.687206861459067,31.121541868061595,24.86810286084416,25.675833146929453,22.96697648932137,28.781134291750476,16.697307266883037,42.45730066819303,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  20:00:00,13.0,,11.860955558444166,21.046180731442824,32.644442735475664,24.561886390208766,26.377251700488628,22.554679649481205,29.770033754337,16.684080946966596,42.87304755312755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  21:00:00,11.0,,9.841202109743953,20.284333550522128,34.205645228928525,24.141426827697284,27.04355328119358,22.11998176550778,30.559655845550708,16.657226706208988,42.934840601190466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  22:00:00,11.9,,9.844507469137975,19.87343224242762,34.84822198496217,23.92532657455481,27.211351661348143,21.873733648669045,30.812479581105748,16.64172354644222,42.68740969528654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  23:00:00,11.0,,8.824066366351822,19.436103868062972,36.051009085779555,23.64928606174049,27.855014813809973,21.596176857747373,31.55246965261071,16.616866616164266,43.04516202494497,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  24:00:00,10.0,,8.43746241075029,19.096930799638862,36.81515907226529,23.412962475036352,28.25050284903041,21.34148022695352,32.043831195580296,16.589181277382373,43.11482500760546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  01:00:00,9.9,,7.97891452031496,19.222518488819336,36.25187271654093,23.582836783450382,27.751279011167675,21.273150548468728,31.935148598406325,16.578603230614927,42.817927526164816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,9.4,,7.688899393301267,19.17156764664136,36.35966167675036,23.56431991768654,27.776518255700815,21.1208964890741,32.22830126726154,16.57136458841767,42.828787632251256,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,8.9,,7.305295607574639,18.957419364069693,36.84112251227828,23.370438354568744,28.09743153991033,20.905794479963376,32.65045149378711,16.561893732314527,42.845734914964524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,8.4,,7.002406179687638,18.78493841379061,37.23301992474477,23.197843031351074,28.386290770079036,20.70888439450064,33.04214191172966,16.5527126328912,42.86234189020177,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  05:00:00,8.0,,6.462514297625927,18.63780424251164,37.87599260207422,23.059367971660492,28.852487139969824,20.522919463131668,33.688773598024476,16.54489277013177,43.22448927200494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  06:00:00,8.1,,7.052339731919605,18.55620382235955,38.059478303270176,22.997622221163255,28.952475218038266,20.374353446298876,33.98972797883803,16.538751113862762,43.22939807118068,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  07:00:00,8.3,,6.5698268840045095,18.527155580117505,37.808111646155396,22.976563243955944,28.7455879868401,20.30051846747682,33.8579512513434,16.535952040959746,42.873444212688526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  08:00:00,9.6,,7.879474439016745,18.644739627668542,37.70291096349076,23.201641730177073,28.486967919475862,20.441025266846882,33.71937634521883,16.539443678950995,43.060578344839975,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  09:00:00,8.8,,7.302558208717063,18.773376971271823,37.57195232408111,23.54016854842516,28.039011489396962,20.742633652961285,33.25009494856613,16.546899795506114,43.2371625485018,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  10:00:00,9.2,,6.971405144379742,18.955604342972755,36.82024062674286,24.015137660210257,27.009698446410653,21.2402524146097,31.965333721901914,16.56127611620044,42.818162468003464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  11:00:00,13.1,,9.940478520958257,19.3784585528577,36.029837856607045,24.646535053347336,26.129265278883594,21.950272505968478,30.751174400151022,16.58475535664509,42.952566915669735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  12:00:00,14.0,,10.211993155336291,19.876584215245792,35.09242108614662,25.16799678253115,25.443877903090083,22.674027805995976,29.559699400654946,16.617670316897268,43.06019035802417,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
