Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 04/08  13:00:00,11.4,,7.30875204476677,20.214830036877515,34.064617739296025,25.302769416767568,25.01988377617227,23.061586540433538,28.620696232655597,16.644234712276013,42.61224818049659,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  14:00:00,11.4,,7.528248467962273,20.876675243162374,32.9968573745499,25.532701461600457,24.90129793799489,23.456167169956316,28.197048288401383,16.669839541828317,42.923326741701324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  15:00:00,15.0,,10.633145611778216,21.797043468378313,31.18665137394097,25.971248058118086,24.26270662605534,24.076602942961387,27.16405161873775,16.700581594049698,42.83953465640566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  16:00:00,12.0,,7.611441900523464,22.262807425756918,30.022440653129244,25.91672842935119,24.10887596260127,24.165671156279686,26.760671519094114,16.713274182036603,42.39755744154785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  17:00:00,15.0,,10.169389808395458,22.908185932491232,29.14776913582181,25.892354810261686,24.37562301053878,24.107368888267445,27.11256456857327,16.72712387354686,42.76733968390489,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  18:00:00,11.2,,6.545104189598291,22.927862425553847,29.11090464854774,25.452278321835287,25.021189393891966,23.674089766826572,27.829093265879,16.732691787669072,42.75220986451253,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  19:00:00,10.8,,6.592894087404275,22.557045542960736,29.47471652849,25.033745790660657,25.393992322871636,23.10974957615131,28.503892498129357,16.73315436883432,42.322110881465136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  20:00:00,12.0,,7.942355999939167,21.879775668608296,31.016725452066154,24.85445170946051,25.916650081912948,22.76562337781324,29.387278085567388,16.729010560868794,42.74510452342275,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  21:00:00,10.0,,6.9776449020434,21.089833114055196,32.54421281219872,24.517353877257918,26.437119946173404,22.35565342303684,30.119920968558503,16.718284848138993,42.762396889047515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  22:00:00,8.8,,6.776658746229525,20.603465812596305,33.190365169037946,24.29691522230432,26.515263613324436,22.085162477233688,30.307992935909702,16.707528070831227,42.35594614512228,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  23:00:00,8.8,,7.122960134915758,20.26473095348986,33.87794767768894,24.16182064223164,26.720300209790974,21.87984015745967,30.677735482202053,16.69278521576676,42.37894419471348,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  24:00:00,8.9,,7.475095783910557,20.01335192735591,34.395270270466916,24.036285066950136,26.911776686104353,21.695474823678218,31.012949991367407,16.67637632899937,42.40644339581501,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  01:00:00,8.9,,7.731225598181857,19.215244819726863,36.134367384638345,23.41047572598964,27.93640602390483,21.30548857078866,31.75103422681757,16.649935270510785,42.461040760017546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,8.9,,8.069596339346276,19.306343099092153,35.908276422883496,23.538985402239042,27.705301863885484,21.219695238037556,31.902541982170924,16.64120690446399,42.46475177431381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,8.8,,8.38899572310384,19.407888448776347,35.665320926514546,23.655729226989646,27.498236663185654,21.144581036288137,32.03499382845399,16.636252998170892,42.45827668752688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,8.8,,8.718226843925928,18.810190753521947,37.004630742467,23.109904544388755,28.407276995362317,20.833061511494947,32.639350624684624,16.6206269038829,42.48017211253489,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,7.0,,6.9999958382491805,18.301459926841424,38.678145020702125,22.65874681914105,29.557669344101622,20.464053651501267,33.80717175703428,16.602440576765673,43.060792752114324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  06:00:00,7.0,,6.9999958382491805,18.08042310851055,39.21864078612284,22.477505190225184,29.884688647907755,20.232442152896095,34.29405966077862,16.592340925410387,43.08846078311836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  07:00:00,7.1,,7.0229914542890866,17.97276922547451,38.95763383157065,22.398489416459167,29.627445701140655,20.114928933445633,34.08280467138072,16.586848440935746,42.527710714141925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  08:00:00,7.8,,6.356285689386699,17.849737931203116,39.80846336604094,22.563061636526427,29.741964644514724,20.20906410891293,34.357779665514784,16.580833878457227,43.13772076569943,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  09:00:00,11.1,,8.815549705687024,18.627617099728738,37.68344880186751,23.814880843243742,27.415877959417287,21.01315867275889,32.5015206124016,16.59813089597541,42.82537301129836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  10:00:00,12.1,,9.032075765389294,18.448041547340743,37.868818203734136,23.769961902815737,27.30963974431252,21.293168299224767,31.74367853920898,16.599134087982385,42.557733011697024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  11:00:00,15.0,,9.698226649991632,18.495647164142845,38.2512373739199,23.887832594238073,27.472448267027584,21.56347636275404,31.632302249869014,16.60535986775854,43.099656869818226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  12:00:00,13.0,,8.801558883812632,18.648362993042557,37.877004140815636,24.003891639314986,27.27422956218134,21.770399904002367,31.2262155677644,16.61381149087818,43.065010138579495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  13:00:00,11.0,,8.812161530091574,18.914590795041974,36.796481525747694,24.083155525643978,26.81303214569986,21.963286006346756,30.48351288261261,16.620992771026227,42.5193682029235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  14:00:00,13.1,,9.411554769202,20.044484256609294,34.51913211717854,24.893033133251528,25.70502137255695,22.595759271230193,29.515241210625387,16.645225037875164,42.71363295836866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  15:00:00,8.7,,6.259588249282013,19.34312369863964,36.270503119133856,24.010582027590527,27.267191416448057,22.209880840082974,30.398160191246212,16.63419012661563,43.00350510983637,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  16:00:00,8.3,,5.708867487277758,19.21670086125567,36.1581286836092,23.715946616893724,27.44853256050262,21.9360329542128,30.575478171752035,16.621656504817985,42.57498258087118,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  17:00:00,7.7,,4.925886746804606,19.13762839685764,36.72690032097569,23.547402946488198,28.02631911130965,21.66939947825134,31.411221228064782,16.605689254191333,43.07576545643802,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  18:00:00,9.0,,6.9718150811903765,19.130086615729724,36.73399597925805,23.454294548114923,28.176303910449274,21.44097971221099,31.844631374493954,16.59416610763549,43.09540278656438,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  19:00:00,8.0,,6.037192043645769,18.676308891302877,37.482303156602,23.138183529291812,28.484874155893543,21.049588775338187,32.352494413202535,16.581636033685733,42.776907184869785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  20:00:00,8.0,,6.045018414687793,18.160967485672415,39.0263506013107,22.849565041160503,29.22146434731864,20.667448820672515,33.39013989806989,16.57029985365772,43.15467463709044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  21:00:00,7.9,,6.033434281064845,18.270408801770493,38.653827160270225,23.09399890037158,28.71436164123784,20.603419400983913,33.43141282969888,16.57585745019577,43.022938340957,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  22:00:00,5.4,,3.7791396975716176,17.370065697128148,40.806527269029516,22.369658678265317,29.926945709281235,20.112920701202206,34.36867179817552,16.554302011189712,42.96534450324768,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  23:00:00,5.4,,4.008822531836449,17.046862551311875,41.86291150047559,22.114625152921292,30.552089633981236,19.827898185595615,35.16437409080384,16.53969831787053,43.23300799251262,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  24:00:00,5.5,,4.1032542281631095,16.811856361765685,42.491532694149456,21.931484704587977,30.895169969642776,19.580999362994312,35.70727552999206,16.52671353920379,43.268744024502546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  01:00:00,5.3,,3.611989355608113,17.167796655641435,41.401558580491205,22.25116710742413,30.19544609493923,19.569032599063014,35.610932478554396,16.536620674857687,43.092735828800556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  02:00:00,5.6,,3.8154172825752943,17.201754932697845,41.32166044463943,22.28742309089404,30.135635025587533,19.474317597172806,35.830104467836144,16.541112999189433,43.09106934893878,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  03:00:00,4.9,,3.1654886063619854,17.02804976627957,41.7887573049903,22.09901061094254,30.49067303795946,19.26680887211407,36.304512433547295,16.536812181569225,43.11307628001168,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  04:00:00,4.9,,3.165709083071926,16.908988065534395,42.115461055218304,21.94771529593936,30.780600906760785,19.07358614677845,36.75318909237053,16.531801764696112,43.13704007492445,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  05:00:00,5.0,,3.631031767083945,16.827167919690787,42.45024460019357,21.853583138411814,31.04244896915571,18.912439729739194,37.226090661372844,16.52900019591722,43.26245008739089,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  06:00:00,4.5,,2.7965419465478374,16.650339051168682,42.92983790662118,21.681653639976908,31.37029927979628,18.69452363591877,37.73673895393308,16.52446705654174,43.27493130740457,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  07:00:00,4.8,,2.926427664267162,16.57641802021296,43.08606420251973,21.594849856697444,31.503625559848548,18.57830426688477,37.97170243982869,16.522086261842393,43.235268274877384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  08:00:00,4.3,,2.247937422935244,21.59113874947171,31.636568200158294,21.849483921764378,31.054928691292186,21.28863086644942,32.16073380130787,16.5225299610578,43.286043322033315,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4427.994426294004,15940779.934658417,0.0,0.0,10736.245333358183,38650483.20008947,60656959.03860876 
 04/10  09:00:00,6.7,,4.032142155952867,21.18521084418719,32.36080828516733,22.432720322988782,29.98657664619688,21.159043173320224,32.412191219976634,16.531213896821654,43.28256047012811,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3089.36093748422,11121699.374943191,0.0,0.0,4471.515848164839,16097457.053393422,30243507.142596237 
 04/10  10:00:00,7.3,,4.147341844300024,21.353621025261436,32.04328162246869,23.150270096394316,28.7226546057506,21.10631651875127,32.5312906569052,16.54886701030871,43.253935554028416,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2258.770397878437,8131573.432362372,0.0,0.0,1377.956595310141,4960643.743116508,14546907.972754315 
 04/10  11:00:00,11.0,,6.68145936762269,21.23968904770424,32.24949527472968,23.878302243063597,27.475403749054305,21.31700220948064,32.09774267453875,16.574267559032307,43.16195061400299,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1615.6401606324848,5816304.578276945,0.0,0.0,0.0,0.0,6462560.642529939 
 04/10  12:00:00,12.0,,6.675060409949001,21.196581804175835,32.340608834382834,24.587990427711425,26.333826865817286,22.15580042285952,30.499910015933377,16.604453632055588,43.08490489399864,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,922.0495623349179,3319378.4244057047,0.0,0.0,0.0,0.0,3688198.2493396713 
 04/10  13:00:00,10.1,,6.019716382060037,20.941647257671715,32.87360170261054,24.67621428815814,26.213265075015016,22.504527790154718,29.878494273435827,16.63046382057255,43.045474974014915,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,453.9281737497744,1634141.4254991878,0.0,0.0,0.0,0.0,1815712.6949990974 
 04/10  14:00:00,9.9,,5.461471767057931,21.043476671883617,32.64856922431551,24.935827857526192,25.79487894356982,22.980068240054212,29.012147089999445,16.66084100901658,42.93642926258558,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  15:00:00,13.0,,8.368784449423064,21.739135047718094,31.28913851750393,25.295128987203288,25.24895501499158,23.49589841024632,28.122714035650738,16.68672467439772,42.86584812478496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  16:00:00,10.3,,5.095907922050743,22.220107893533385,30.39657431875289,25.284933911173926,25.275848950574712,23.639213267162734,27.892593300942274,16.703076346603922,42.841966328654834,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  17:00:00,12.0,,7.942355999939167,22.779350621971496,29.362921166558603,25.163534782253418,25.443455462346048,23.515049127817676,28.08489560082613,16.718753514353402,42.77297363426524,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  18:00:00,9.3,,5.244290094781861,22.614070622202952,29.662613956908167,24.679179287439695,26.193741459168592,22.974708467780836,29.021792844654946,16.72347750958612,42.76583793101905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  19:00:00,8.4,,4.485416333383703,21.979123056430574,30.893116115829287,24.197022777865413,27.01381251140703,22.364393777141498,30.176336567491944,16.719492506524993,42.861810138127964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  20:00:00,10.0,,6.322754252266832,21.22170096121992,32.390906013543024,23.980318334542233,27.39316585412981,21.992768480999786,30.89619900253456,16.713858456618986,42.91754753788007,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  21:00:00,9.4,,6.266335327614881,20.582626488926138,33.71891120715982,23.7857279092128,27.741314748652965,21.66864445294862,31.542887175263786,16.70156384884406,42.99107700655392,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  22:00:00,6.8,,4.373393136962651,20.087572817397877,34.7983278815544,23.575597212878122,28.120734354198945,21.387335631160173,32.120671076385946,16.683135780532222,43.08148865965762,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  23:00:00,4.8,,3.0754660704718004,19.512894819254086,35.864460408958635,23.225339564636045,28.564737893601432,21.009350029744688,32.695058282798115,16.657454845215703,42.916152181015974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  24:00:00,4.7,,2.6133769647807883,19.213078516437207,36.53926075861814,23.070592647268896,28.832902456839626,20.7599750561349,33.20019362372065,16.63643181516735,42.973550616847405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  01:00:00,4.4,,2.6375086886522183,18.869025023923093,37.578808277007504,22.847372719100104,29.418124587210883,20.465007334271235,34.032585928110635,16.616429059760158,43.3118524499653,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,4.7,,2.9155140222225087,18.650815471787496,38.09809761211064,22.7010146792904,29.682838865363042,20.248736536000667,34.49310632826543,16.599867097932016,43.36147339314392,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,4.6,,2.895892054212171,18.42096078622189,38.65424560950383,22.54652389802751,29.96528145017807,20.02733290210174,34.97212659687122,16.583766831327402,43.409886897722544,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  04:00:00,4.4,,2.710051233834874,18.23027224858155,39.12276247908316,22.403889999326353,30.228633340346178,19.819506617587837,35.428416263622225,16.57029048383678,43.45066129148566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  05:00:00,4.4,,3.0640504770639154,18.083843013950816,39.20457263729295,22.297991497253307,30.208394279721674,19.6365831819712,35.579056692887704,16.55908790465445,43.17349604816885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  06:00:00,5.0,,3.6308194083629037,17.865656077445987,39.7408161354242,22.11477292788738,30.542958913698182,19.42087583086867,36.05422121299094,16.550516336953915,43.190837020709374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  07:00:00,5.0,,3.562348503617011,17.809833452250288,40.15033140123505,22.192797206378845,30.60355240500178,19.483896528552503,36.1558646580843,16.54811648739107,43.48937453359193,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  08:00:00,4.4,,2.416056099629604,21.48620011927297,31.886037320127517,22.532802614436726,29.885991909240534,21.149896349421606,32.52678477103537,16.548179828009424,43.3556519316873,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3278.441431828482,11802389.154582532,0.0,0.0,6434.388159436596,23163797.37397174,38851318.3650603 
 04/11  09:00:00,7.1,,4.389338528943255,21.090519084749406,32.53870191608306,23.08739590025536,28.809045528910836,21.013705905171282,32.69192671914642,16.560468606764342,43.1878827978223,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1806.5747738831426,6503669.185979313,0.0,0.0,1343.0396032028116,4834942.571530122,12598457.508343816 
 04/11  10:00:00,7.6,,3.371574205532322,21.19653894420101,32.49314014851535,23.54550649313007,28.166667535641103,20.94645074469478,32.99619584359391,16.582472277761966,43.350155515398185,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1622.3198244487198,5840351.368015392,0.0,0.0,485.05379736346015,1746193.6705084566,8429494.487248719 
 04/11  11:00:00,11.0,,7.477970603635393,21.19156699191536,32.350343461904124,23.858797777602575,27.506021303488684,21.367222842994316,31.998072081055454,16.613098688858337,43.05547907369426,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,741.7923792250751,2670452.56521027,0.0,0.0,0.0,0.0,2967169.5169003005 
 04/11  12:00:00,10.0,,6.9776449020434,21.183815643477157,32.35510132989119,23.946182431552657,27.357728635155258,21.560269933091405,31.617092426575365,16.646470868355472,42.95803315387883,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,686.6014486454136,2471765.215123489,0.0,0.0,0.0,0.0,2746405.7945816545 
 04/11  13:00:00,10.0,,6.7945955966814955,20.885252644776337,33.047075275737086,23.868516619213764,27.563099300651665,21.486137597673963,31.850314842074592,16.676007755113435,42.998036110869506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,402.51591404524663,1449057.2905628877,0.0,0.0,0.0,0.0,1610063.6561809864 
 04/11  14:00:00,6.7,,3.95201537358529,21.070511494749233,32.62692309760284,23.431345393439628,28.259545201946644,21.047866259885126,32.67311263668637,16.700748570648976,42.870274330230906,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,822.4054693522703,2960659.689668173,0.0,0.0,0.0,0.0,3289621.877409081 
 04/11  15:00:00,5.9,,3.3159670653294766,20.96162313744471,32.799836480387704,22.578858321914907,29.71787641088096,20.960971230350772,32.80115365685474,16.680142158607353,42.866190990167674,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1802.8716617804325,6490337.982409557,0.0,0.0,2272.953702354908,8182633.3284776695,16303301.456541363 
 04/11  16:00:00,6.2,,4.994090317941472,20.770666103510848,33.11693892626779,22.44117514426733,29.89939622531138,20.925545992174165,32.802788258192805,16.65655561398125,42.83928836663786,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1347.7243606568595,4851807.698364695,0.0,0.0,1480.9744806215717,5331508.1302376585,11314795.365113724 
 04/11  17:00:00,6.8,,3.7917636260948457,21.065627844605665,32.60416357142522,22.304801375052296,30.22502619222528,21.048771276117282,32.637948033618564,16.623740992883114,43.037825407658524,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1825.4469597395087,6571609.055062232,0.0,0.0,3194.1217014510366,11498838.125223732,20078274.64476218 
 04/11  18:00:00,6.2,,4.918776214143203,19.218410533816407,36.57620288288859,22.10161493478865,30.597575277717603,20.229704389256945,34.33054459827867,16.598276404165798,43.10183906834439,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  19:00:00,6.1,,5.0505568410111685,18.64422739350396,37.73204855048611,21.871349823354652,30.907190911427158,19.796870854609043,35.11706086268975,16.577159230685243,42.988380484232835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  20:00:00,6.2,,3.9822097535795336,18.020966367922266,39.372505550613084,21.56306742817142,31.60331163525691,19.420146213857873,36.071737379644304,16.55603454596562,43.19386144662762,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  21:00:00,4.3,,2.174751888598636,17.398713276639796,40.941705204133,21.166659755201664,32.376287673446754,18.990463854084332,37.045737927511944,16.5310087406599,43.25692239113428,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  22:00:00,3.3,,1.1245381045200968,16.914746384614798,42.25502215306296,20.846331320244843,33.05072411967187,18.630292773306124,37.924517484344214,16.509047858760212,43.357895518220246,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  23:00:00,2.7,,0.44291454150806947,16.50172771312461,43.33810643047779,20.569827789689036,33.5871505157247,18.312055335609983,38.652470228011495,16.48741452222059,43.37711064120894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  24:00:00,2.7,,0.7159259705543181,16.22942844447268,44.08974981025158,20.375920621965726,33.986438650355225,18.062300458012864,39.257711545579994,16.468733690628888,43.42248335993915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  01:00:00,2.7,,1.1249351634119262,16.029704934971587,44.80909832451035,20.218331387457667,34.43712872294052,17.84404774685017,39.9375856930238,16.453963120862575,43.612864684773925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  02:00:00,2.8,,1.0151278390612852,16.424237787164046,43.69469292388753,20.53390532359382,33.771419285122086,17.83816079462956,39.95036440244498,16.4678509278567,43.572089246721006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,2.4,,0.5127271226648149,16.360722191506795,43.867720712873314,20.490698055705522,33.85874474265358,17.691057482154303,40.31999844280396,16.47123357518017,43.560028092161595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,2.3,,0.22085822601155314,15.495415429921348,46.36814961136098,19.728531440971715,35.4974362571261,17.222503009414908,41.53165559499702,16.437824238730563,43.65057626640038,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,2.5,,0.4677254003606347,15.680767966061618,45.7352460532798,19.857705013168633,35.14924552562183,17.106962875210176,41.763152882942464,16.439690528475232,43.57121150800284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  06:00:00,2.4,,0.4418717366875327,15.108774279461922,47.36790349277644,19.390926187024725,36.12309484725253,16.76523900554522,42.60624142123826,16.417649301959177,43.55770781847886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  07:00:00,2.2,,0.13194533253524232,14.82033334970987,48.49054715263661,19.208497583102563,36.7139955929413,16.643948322065413,43.14619050701825,16.40003917109339,43.82112457000238,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  08:00:00,2.1,,0.1680151381205908,21.43157540535761,32.09253069124255,20.730878543271363,33.258406167365436,21.360170215898226,32.09413332503235,16.395701247136074,43.624913554281,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6088.955290449877,21920239.04561956,8568.508641897424,30846631.110830724,20170.04894375201,72612176.19750723,139310051.50439727 
 04/12  09:00:00,3.6,,1.5406745014772818,21.13901816674379,32.53668771341374,20.911807780203873,32.990970617732046,21.2860100571369,32.24460089953888,16.424576655726923,43.688309006787485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4130.150285635205,14868541.02828674,459.6793974083958,1654845.830670225,10787.474054782197,38834906.597215906,61509214.95130319 
 04/12  10:00:00,3.8,,1.7267998026444984,21.252750325209405,32.412977072368236,20.704307828310927,33.52453039615702,21.295301048824182,32.328480759655854,16.414319959847383,43.86048654950572,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4050.5393650802225,14581941.714288801,1807.6757844698836,6507632.82409158,9661.23353606612,34780440.72983803,62077794.7424649 
 04/12  11:00:00,7.0,,4.629268974836053,20.954169023336746,32.8013459180618,20.872541039639263,32.96645137544946,21.016023796489375,32.676853204630305,16.418213778057574,43.568664574420104,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2680.9866616613845,9651551.981980983,0.0,0.0,4661.432307801154,16781156.308084153,29369675.877850153 
 04/12  12:00:00,5.9,,2.596297861978142,21.048531614244112,32.6159927238006,21.04734042238945,32.61837998272091,21.059731436456445,32.59355751446799,16.424505200110506,43.55702349612267,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2878.4744599978994,10362508.055992438,0.0,0.0,4890.455369090263,17605639.328724947,31075719.31635265 
 04/12  13:00:00,6.2,,3.1923527718366835,20.87096820504028,33.19950469581823,21.2006619388226,32.533646756057486,20.959105221643373,33.02001204156404,16.42982595898696,43.83998734026935,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2094.2703676242195,7539373.32344719,0.0,0.0,2799.4377989761874,10077976.076314274,19574832.666401625 
 04/12  14:00:00,6.2,,4.297677514019259,20.88182727081947,32.965890558750985,21.377577646476713,31.97744758702077,20.976579336182557,32.77434260593539,16.435465294981835,43.54495152824045,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1764.695483675441,6352903.741231588,0.0,0.0,2254.8417144372647,8117430.171974153,16078148.792450823 
 04/12  15:00:00,6.4,,4.564363334957354,20.998520933083093,32.82661893647615,22.0669924768533,30.75147334504939,21.004173354251577,32.81516726708636,16.464037892677766,43.59382912073275,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,534.6248969761384,1924649.6291140984,0.0,0.0,0.0,0.0,2138499.587904554 
 04/12  16:00:00,6.0,,4.503611625473385,20.954606881944308,33.01230719642884,21.39553512057432,32.13494018618248,21.054170527624983,32.81089455374529,16.46033806083765,43.732584095388276,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1480.7693443746455,5330769.639748724,0.0,0.0,3118.335510733381,11226007.83864017,18396419.420432106 
 04/12  17:00:00,5.4,,2.8679306569717595,21.04150865197933,32.63531372557354,20.878316532938094,32.96390061705591,21.085010935088803,32.54769449395027,16.449553652704452,43.49384910639898,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1832.4270835752586,6596737.500870932,0.0,0.0,4708.450547039185,16950421.969341066,26163510.52245777 
 04/12  18:00:00,5.2,,3.0699183508746306,19.120825962082947,36.78134106246384,20.726484708526502,33.26875521602212,19.943397423421423,34.931477886409134,16.442773611078582,43.50637809470676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  19:00:00,5.0,,2.895312267921003,18.579009802789773,38.28084925665636,20.452022444523493,34.07253707659383,19.42718993476953,36.30742755440136,16.431195272791292,43.84153145607363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  20:00:00,5.3,,3.5398360532168835,17.95151052480611,39.53957851495207,20.249833553696607,34.257342450334086,19.018819410843406,36.98035139961392,16.42131866090744,43.56004949357964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  21:00:00,5.1,,3.3540622497187766,17.428226115611118,40.86500731319173,20.025810978791547,34.73553474292593,18.69224916918536,37.74231849704863,16.410965562373676,43.58878161735382,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  22:00:00,5.7,,3.841356973027982,17.1198451567327,41.956069663303694,19.87738997726446,35.29718053947979,18.464415959186276,38.54765507644548,16.405608989609142,43.903184138535536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  23:00:00,5.9,,4.097089731007013,16.881154089912524,42.31067124668691,19.748322162372848,35.34285813867065,18.261101819289323,38.78113320240288,16.403070156399174,43.61653106590253,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  24:00:00,5.9,,4.097089731007013,16.65186407395154,42.93140339812824,19.591126624498237,35.68957239449684,18.044834259866114,39.31175041936919,16.400951323720562,43.622418999895984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  01:00:00,6.0,,4.194514589498417,17.08800873879268,41.963754871397256,19.954256685885,35.06486144440423,18.082746076375457,39.40864320658365,16.419359699406805,43.78289037910166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  02:00:00,6.1,,4.208850205245763,17.091827269377443,41.921090829574666,19.988331474550318,34.96412295282463,17.989909692509165,39.61020896997172,16.430239608207273,43.720374047483546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  03:00:00,6.6,,4.511043477661703,16.945285901028388,42.28076308014423,19.844807063185545,35.250229305449935,17.82582802792895,39.991633168874756,16.43299637363977,43.680071349330554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,6.8,,4.613109741571056,16.836024678091963,42.54313198242352,19.715877511530525,35.50682211229943,17.66807406137033,40.36112811583135,16.43383318606796,43.645117181979735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,6.9,,4.620554029964746,16.742351824478032,42.69705540012222,19.61825970812521,35.63933135285308,17.522175974130185,40.63937262360841,16.435862609936258,43.53759269533913,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  06:00:00,7.2,,4.893854548323099,16.6237487710794,43.02014255819395,19.51308768650738,35.873058683598494,17.378665990706462,41.00953056729599,16.43901653234762,43.52884943777475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  07:00:00,7.4,,5.325655709477512,16.581181660318272,43.18591043641011,19.46183774489523,36.02857828772055,17.282142060513767,41.307634738967884,16.442729892014416,43.56813920379613,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  08:00:00,7.3,,4.985109708201765,21.586002226996623,31.65940241155548,20.934270164928776,32.86728095611754,21.388688939430466,32.021169285410785,16.447175472538927,43.51249268107239,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4518.885612956435,16267988.206643164,8609.116064615677,30992817.83261643,18073.943609177833,65066196.99304019,124807781.14699975 
 04/13  09:00:00,11.0,,8.35011811673017,21.169723575808593,32.391292667233856,21.143298246657956,32.44110852315731,21.3927848032517,31.953091460272375,16.460886448484917,43.47452266955918,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2755.0716141252915,9918257.810851049,3772.472892652721,13580902.413549796,9838.62204580032,35419039.36488116,65464666.210313335 
 04/13  10:00:00,11.2,,8.62819766804827,21.248691686684715,32.240106235496185,20.92738983252604,32.882734425757526,21.205132691763396,32.32639370446655,16.480713768900774,43.431708561923,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2574.045273807294,9266562.985706259,1176.6233478767888,4235844.05235644,8206.755545752767,29544319.96470996,47829696.6697474 
 04/13  11:00:00,11.1,,8.055537341344376,21.174622446585907,32.39097572110345,20.89009350390906,32.962316560780636,21.200830982811727,32.338910674135384,16.504659914358047,43.37089383318365,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1664.70628014616,5992942.608526176,1291.4447240062098,4649201.006422355,5876.515529210862,21155455.905159105,35330666.13345292 
 04/13  12:00:00,10.1,,7.161174641840482,21.132354294680603,32.47514136563613,20.93791147607037,32.865508658792834,21.18401071794687,32.37231338968359,16.532907755407436,43.29299417730727,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1475.1745207652805,5310628.274755009,953.3087043827093,3431911.3357777535,4491.0954306941885,16167943.550499078,27678314.623368714 
 04/13  13:00:00,12.8,,9.468507941530255,21.13687325282452,32.40818427033933,21.256111779222273,32.1725467895547,21.07010162533239,32.541362876743186,16.562505127091967,43.13441985843504,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,868.3868319166938,3126192.5949000977,0.0,0.0,1416.9486819263464,5101015.254934847,9141342.05537216 
 04/13  14:00:00,12.0,,8.859572901657614,21.061764828872686,32.61087548308562,21.57139206897852,31.604471757294576,21.071026920868455,32.589075646345975,16.592656798537735,43.11724084804675,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,410.69468288994784,1478500.8584038122,0.0,0.0,284.73922472118943,1025061.208996282,2781735.630444549 
 04/13  15:00:00,10.2,,6.9659588925523925,21.038934553401305,32.62283701708119,21.65377399957112,31.416085405662404,21.004397804947978,32.69215368284926,16.613294892907458,43.020471507337334,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,270.7162498813984,974578.4995730344,0.0,0.0,0.0,0.0,1082864.9995255938 
 04/13  16:00:00,8.7,,5.45872519404131,21.261372359401978,32.15025692109085,21.712712644900982,31.27381294047436,21.103165937431605,32.46398916251091,16.62643453244032,42.944365533235754,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  17:00:00,8.4,,5.63869273014418,21.623057644549938,31.505094923927903,21.580954379401774,31.585980620103783,20.999699832189943,32.732261241396095,16.631899624126014,43.00976518645238,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  18:00:00,7.9,,5.36079234217204,21.76039690886403,31.223509847578384,21.319105532522183,32.0786463513289,20.637139926832354,33.452506042127396,16.633483868367794,42.98116306780244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  19:00:00,7.2,,4.9752300592652245,21.3089646271184,32.08076888701835,21.01151965707423,32.67141737084961,20.194446262183938,34.359762136539175,16.629397890663434,42.96761391164175,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  20:00:00,9.0,,6.085884722012427,20.571601515422973,33.595661428150734,20.808479480508897,33.1060724642693,19.86846906669431,35.08611777917446,16.62419802439524,43.013173316185586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  21:00:00,6.2,,3.584337513799101,19.897084410782305,35.02442395141672,20.563960614653347,33.608686876691955,19.509172263643304,35.877527980047695,16.6083445768229,43.056561952948876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  22:00:00,5.4,,3.0232241094084333,19.235141240471815,36.52113398457603,20.240775186302944,34.30999183449854,19.160405298411078,36.69039093607476,16.58468404933798,43.151064017745675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  23:00:00,4.4,,1.9708198112336779,18.839682081305376,37.396179609153535,20.06001275890668,34.66199766802606,18.91506323317168,37.220256497429546,16.56495112960978,43.16360372873535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  24:00:00,4.3,,2.1745844449322376,18.445094800367674,38.32585855164531,19.867618664583727,35.07266061624691,18.63581928725672,37.87045910622713,16.54123167785606,43.22257797643098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  01:00:00,4.1,,2.1377146383094923,18.169334051009265,39.0173130417577,19.71597617557494,35.424797739643736,18.399717286558626,38.45711388670905,16.519738523351478,43.307067819839254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,4.3,,2.3937077087234457,17.97108981224503,39.50143913033633,19.604883210044502,35.66530153347995,18.21031812511326,38.911796482309015,16.502538149606156,43.34871892088905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  03:00:00,3.8,,2.0751547269490476,17.73824015018947,40.079669282754274,19.458095887820505,35.98745690488258,18.000519309941183,39.42310215977882,16.487050843478688,43.38568494392636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,3.3,,1.7495722660902266,17.47680980201343,40.74092043185895,19.27142353828975,36.40321865178422,17.75807050585395,40.02425749004183,16.471522908446953,43.422797624752704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,3.2,,0.8223591645013862,17.18134004872081,41.50168334863722,19.068110345052844,36.860761762460385,17.511634510099793,40.64389638715564,16.457023333112065,43.4548704234113,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  06:00:00,3.4,,1.3543440947850782,17.070531432032222,41.787988009485474,18.994313862135087,37.025596812211354,17.3517514115671,41.05070201336166,16.446986003658026,43.476401112365195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  07:00:00,3.1,,1.2210873606311645,17.045255132689142,41.93365052157409,19.14674283954608,36.74407642915929,17.478061572730038,40.80086039276092,16.4435957593754,43.56752338452209,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  08:00:00,2.8,,0.7399745840007717,21.51120265877692,31.786287583474795,20.890588181701606,32.96878142233503,21.390644973481674,32.01639072158478,16.443144677440678,43.53706159158437,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4100.473228903096,14761703.624051144,8058.725267054807,29011410.9613973,15998.11238027152,57593204.56897745,112629243.50491768 
 04/14  09:00:00,5.4,,2.867731682626713,21.122490484276536,32.47116519588992,21.010573470584028,32.693441049239304,21.303437984652312,32.114654631402956,16.45196052364656,43.48093431466794,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2623.93939077906,9446181.806804616,2606.8229021246907,9384562.447648887,7811.448125380561,28121213.25137002,52168841.67313725 
 04/14  10:00:00,5.4,,2.4039182895860782,21.144710038910713,32.49645043814029,20.88279537144419,33.02380202729354,21.133101480390874,32.51962113242289,16.467574729562497,43.53494674579239,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2510.727630485792,9038619.46974885,375.8182469438681,1352945.688997925,6521.135095850807,23476086.345062908,37630723.89312187 
 04/14  11:00:00,9.6,,6.345386045102308,21.19401745087128,32.36438644781876,21.44967424469285,31.863377922110626,21.088417370342345,32.57493409561425,16.49249063328163,43.42053689630454,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1458.7086264542374,5251351.0552352555,0.0,0.0,1800.261971051429,6480943.095785145,13035882.390022665 
 04/14  12:00:00,9.0,,6.085884722012427,21.16359277137675,32.39226854195547,21.868480594392285,31.02286475361617,21.06504086635133,32.58775331852582,16.523278657836357,43.29020593372059,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1008.1557079072986,3629360.548466275,0.0,0.0,282.7977967375972,1018072.0682553499,5163814.018579583 
 04/14  13:00:00,6.6,,4.107248343788969,20.895607115436636,32.99169914269362,21.870736261228505,31.077772191101378,20.9682690712702,32.84459768871626,16.55063868372735,43.29741094367465,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,638.3696637128469,2298130.789366249,0.0,0.0,0.0,0.0,2553478.6548513873 
 04/14  14:00:00,6.8,,4.040360103059596,20.83976660772053,33.07608115472099,21.915923295935155,30.96485303582498,21.12462605035376,32.50188949067193,16.577338316822182,43.185841288818544,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,287.1391739632241,1033701.0262676068,0.0,0.0,0.0,0.0,1148556.6958528962 
 04/14  15:00:00,7.9,,4.758638995489064,20.869203894626892,32.98676533930884,21.335891319750516,32.056906885161354,20.920703246718794,32.8827912662919,16.571196842865632,43.16417678985854,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,898.7866042694592,3235631.775370053,0.0,0.0,4.003427123039659,14412.337642942772,3611160.125569995 
 04/14  16:00:00,7.9,,4.5004295948104325,20.777323287333594,33.23922073588831,21.078180715727825,32.629834535530726,21.02759681491788,32.73140692829083,16.55288790767505,43.299643792084346,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,619.6949452313457,2230901.8028328447,0.0,0.0,1580.6656165234435,5690396.219484396,8801442.247019157 
 04/14  17:00:00,8.3,,6.408386511259611,20.90547511371228,32.917966367296486,21.116388859876857,32.49399150059965,20.976918581562504,32.77365852395042,16.535080311125157,43.269691794579295,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,421.529619273509,1517506.6293846325,0.0,0.0,885.7365575281017,3188651.607101166,5229064.707206443 
 04/14  18:00:00,7.2,,5.788511280915461,20.487171900266397,33.77833663066902,20.914190322547864,32.90059333910406,20.46311898696191,33.829300460607826,16.515643792589145,43.32324843611716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  19:00:00,5.0,,3.999046758993008,19.78272585456632,35.413386524235214,20.487640098223654,33.90041741447943,19.91074446450554,35.13266997606801,16.49301563114895,43.54330862455661,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  20:00:00,5.5,,4.327887815818311,19.034374755844382,36.950526141126645,20.19386336699243,34.38067902737744,19.43895767431555,36.02940889433175,16.471789322554553,43.42607506845578,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  21:00:00,3.9,,3.1487574768462903,18.32831537836801,38.61998416266494,19.885585162496074,35.04375865632089,19.072323601998917,36.86190915205056,16.453377789315336,43.47701229904247,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  22:00:00,3.9,,1.961121865831771,17.750865971276887,40.314205976790916,19.580158685768232,35.95227159407881,18.74226153488327,37.88050939026796,16.434296105157017,43.819914986029005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  23:00:00,3.6,,1.9596492675695745,17.346278259189695,41.07700356928482,19.35389219306219,36.2153290945308,18.436530470970233,38.351729217799296,16.41507875679435,43.5773654873292,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  24:00:00,3.5,,1.4458499240945102,16.974724184590748,42.05515628541498,19.13227974464018,36.71898804674068,18.152888082509985,39.040736304869704,16.398976150001687,43.622084701427745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  01:00:00,3.4,,1.573855051681146,17.40318262569193,41.29251769770556,19.455055942933182,36.30684812833958,18.151600834998185,39.388431901210005,16.4094256538073,43.97800827667136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  02:00:00,3.5,,2.013382211024436,17.39943236274868,41.31598317804386,19.481290395794716,36.26022807932682,18.03021357492612,39.705025869854055,16.411797683647205,43.987919533254335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  03:00:00,3.3,,2.0990084348195763,17.23502931647935,41.7635421414267,19.3385409580036,36.5975330728225,17.839539135551316,40.19955394087693,16.406409002626354,44.019586866432284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  04:00:00,3.2,,2.3406859686819543,16.44714178720885,43.92754971782052,18.723663181355857,38.04702307918953,17.438314711781747,41.24722102994865,16.379988849041062,44.11034039457327,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  05:00:00,3.3,,2.432158577419651,16.174691549199984,44.237742243264535,18.510720879045373,38.1626624261094,17.192005959889414,41.46797363823768,16.368689938528416,43.69376852129035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  06:00:00,3.2,,2.0690039876455497,16.626127630843218,43.227721568411205,18.82514190139822,37.630822111644264,17.175032172602755,41.746413286194255,16.383584865475783,43.89847080632444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  07:00:00,3.0,,1.6137987175243855,15.81845137647214,45.77416341969672,18.30748504124599,39.09124164196462,16.920245753108805,42.66462406790309,16.362904485339893,44.202825372598994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  08:00:00,2.5,,1.2673183706376634,15.62407987307633,45.829674181966524,18.27099215392022,38.746345585777895,16.82009655879935,42.46322732871448,16.351749563903574,43.74724970591423,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  09:00:00,5.1,,3.3540622497187766,15.829672785165863,45.23708405604063,18.617142353588882,37.920611051004094,17.037502519629435,41.88811801608257,16.350984055122495,43.755672809192,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  10:00:00,6.8,,5.261181062638461,16.127377583841888,44.95461162594799,19.108406468950935,37.246702127324866,17.506440473967082,41.18640268008383,16.360772567242,44.29009317073492,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  11:00:00,8.0,,6.462514297625927,16.43500324524421,43.528267541994126,19.619157506806832,35.628276786716484,18.061682805401055,39.27127947096313,16.376046123381666,43.69168636360523,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  12:00:00,9.0,,6.531973648195989,16.71253516179447,42.772548055237024,19.945582473228594,34.918308934044404,18.527137177234316,38.14547553356074,16.39183890235671,43.6540216938467,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  13:00:00,7.8,,4.6059515658647525,16.850032831833914,42.96537197953823,19.992285206347656,35.28115505134702,18.75682426430702,38.10136399204373,16.398824285825643,44.21599437559799,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  14:00:00,8.1,,4.682304682350763,18.288650673785614,39.00263386708453,20.940741320681806,33.06944929825511,19.58106004839007,35.967807638029996,16.428872089507255,43.847584586183366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  15:00:00,11.0,,7.082266922681708,18.43089516304428,38.38633029093057,20.831770686920954,33.0675912511328,19.6576492839685,35.55734436435603,16.437625646760743,43.53896193323337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  16:00:00,9.1,,5.285616653811449,18.322503545790543,39.14925758373137,20.4143064419101,34.3704925614107,19.40818809283131,36.581707285918725,16.433872292552905,44.11382601985079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
