Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 04/15  17:00:00,8.9,,6.175719181496814,18.54517913603525,38.11745235885658,20.261397881239365,34.25627172303601,19.193241771769397,36.604662385119966,16.43044433890798,43.564689124305765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  18:00:00,8.6,,4.650746036700923,18.449462037893866,38.34689546587577,19.970976503253567,34.877998517885075,18.82463578746698,37.45749151091035,16.420572952019278,43.592087743237144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  19:00:00,8.0,,4.257265649243296,17.9477703067642,40.11398291388784,19.63972686113558,36.08635467716645,18.35681062331706,39.09569193165585,16.40646566013826,44.22492052834261,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  20:00:00,9.0,,6.085884722012427,17.511368544582588,40.662064732420305,19.54169835215139,35.80452810992901,18.0875911122697,39.21195544054796,16.40102591761876,43.628479589638545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  21:00:00,8.0,,5.621957298459593,17.042213334679467,41.8814817450462,19.362905454293355,36.19998985770636,17.855024747653594,39.784419246689346,16.39651558894687,43.63474518801398,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  22:00:00,6.3,,4.012821942847227,16.52232243663438,43.969677456223565,19.03433814155002,37.53144612761254,17.526536117949988,41.25748288482522,16.38562756034237,44.353152736677686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  23:00:00,5.9,,3.7089531773776203,16.185633637058935,44.23786547655075,18.821728449248802,37.453147045038165,17.266218835952998,41.302379147551235,16.375566119118233,43.705133698341164,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  24:00:00,6.0,,4.190054220958457,15.990691482466518,44.785773567453106,18.706904926866798,37.71796881613037,17.086627169463096,41.768971311131764,16.368303105583585,43.71952935259979,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  01:00:00,6.2,,4.77599159639865,15.860584574352238,45.87703455076492,18.619479585710977,38.52717517271909,16.935638408342616,42.84039944824553,16.363535116445185,44.42729717816455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,6.5,,5.521136171918286,16.291897455910934,44.62777564796116,18.986550024217827,37.65038311298294,17.00128964538073,42.65817121935057,16.378514530051405,44.380434857332,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,8.1,,7.544534804373319,16.411873353949147,44.28174452732414,19.116729424294746,37.34089011729774,16.99266476927557,42.67711181723004,16.390033215444053,44.34339314380979,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,7.8,,7.722098172803518,15.989269491148073,45.48885778352603,18.705622989616487,38.309876409678,16.759028760602522,43.31074538066454,16.382893506012167,44.35908480024338,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,8.0,,7.9999959113619665,15.821132858229076,45.26751318299204,18.496594895997383,38.21247988985571,16.58752475527991,43.107415565352916,16.381998882560925,43.67511887196818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  06:00:00,8.0,,7.9999959113619665,15.76294770575584,45.436408114490085,18.429311826239935,38.37398800897622,16.469937232682145,43.43119532505956,16.390042003960627,43.65274458984417,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  07:00:00,7.9,,7.8218123716329835,15.677247988974571,46.405038587209454,18.35309334089689,39.1643300192696,16.370239590826134,44.395309460441204,16.398843000311306,44.31448197830257,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  08:00:00,5.8,,5.7999952838847575,15.417002604828621,46.46198724447474,18.1280166219869,39.112322180006984,16.20265388213161,44.183718015963045,16.39760919449043,43.63797714041546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  09:00:00,10.0,,9.40198296646815,15.692815537245515,45.65357450133736,18.29901475919395,38.69967043922519,16.311149308318928,43.884921606527094,16.40508667020051,43.6230163921629,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  10:00:00,7.5,,6.720987135048385,15.646532342411676,46.52323845027727,18.364848985041526,39.15800561262725,16.435372764716682,44.23696929490221,16.40681020269504,44.31751659785059,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  11:00:00,13.0,,10.775793905968358,16.138590055001224,44.39103416553618,18.847892729872587,37.40896245133203,16.88852249611617,42.321873359378046,16.421878379488373,43.59427910638635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  12:00:00,13.0,,10.775793905968358,16.46022437196498,43.48798685261728,19.123948602047818,36.76805693598743,17.25231178548119,41.355676118897975,16.43971522900921,43.544784009854304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  13:00:00,12.2,,10.047488301517374,16.580379599384052,43.82702918750254,19.135671463279532,37.311883395380676,17.368316720906495,41.69089724089574,16.45244150767279,44.18534189835501,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  14:00:00,10.6,,8.08118328000804,16.599476216505067,43.110037652699525,19.044055279143187,36.95669450079881,17.396126377067517,40.986578026461984,16.45571969456455,43.50623132319432,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  15:00:00,13.8,,11.006798306109319,17.602202173813296,40.768331843598304,19.76588886811454,35.602237554519384,17.959572970157613,39.854634399743475,16.479273716813452,43.76501701324862,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  16:00:00,13.6,,10.833338814627588,17.525354158053492,41.259266007236114,19.61762375777888,36.19164769635588,17.891133502399484,40.31854823138656,16.48944899381297,44.05998345449458,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  17:00:00,13.0,,10.775793905968358,17.240030110601104,41.38823035810468,19.328508707527043,36.30285952216556,17.60900350046244,40.43451938377184,16.493364993291813,43.39629798684453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  18:00:00,13.0,,10.268881786975133,16.903525868281275,42.2799980879265,19.083409607520128,36.86122181300576,17.28906323108251,41.259741806024806,16.493169187169343,43.39683933072132,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  19:00:00,12.4,,10.135441262111813,16.614936180819765,43.73655192646869,18.911912680941615,37.84159265113609,17.051238436759853,42.541715456003836,16.490467237335924,44.08429077651224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  20:00:00,12.0,,10.328665075892776,16.39880742705249,43.65256420971805,18.797386501531964,37.52051730923012,16.885686869744987,42.321954801390866,16.48763980946767,43.40632671460638,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  21:00:00,12.0,,9.749695221508288,16.173607444285416,44.28385642624383,18.657098544812275,37.85124972753749,16.73092277413157,42.739910548275226,16.48380511107859,43.4169240005437,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  22:00:00,11.2,,9.399052990767554,15.967534575949413,45.6071818607647,18.510399356321454,38.827762576662835,16.581147764317265,43.857209507361915,16.47927521609953,44.14244909958768,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  23:00:00,7.5,,6.07236570916053,15.454103421518742,46.359584327178695,18.125152878666334,39.125623865226146,16.25713576171704,44.03720889498354,16.46355162232259,43.46090088832239,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  24:00:00,9.0,,7.9180937457491325,15.366940734780457,46.611566431649976,18.060258923629938,39.279281442680045,16.12636851003862,44.39934608694758,16.45366772042232,43.48245499840528,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  01:00:00,8.2,,7.319707692202176,15.597468636970621,46.68107439626485,18.282804778520614,39.36967449948091,16.122689325146474,45.13871384781764,16.45627669123042,44.1888353661355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  02:00:00,7.2,,6.585262295414975,15.572062817899194,46.74913933774277,18.29742285093321,39.32681357705349,16.034697057169797,45.38528221995263,16.4557091647899,44.18284492382172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,6.1,,5.7327571770497725,15.385066009774127,47.304812247798594,18.129247598171858,39.737185930439075,15.861473641290006,45.88230504564844,16.448812398753414,44.19421583213747,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  04:00:00,5.1,,4.959168748153429,15.267186248088484,47.655713347822626,18.000398583350115,40.05316031259235,15.715551648300835,46.30442691044764,16.441640076939787,44.20636242422262,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,6.0,,5.999996891693594,15.249745354110123,46.94408661827684,17.981153664775643,39.45860239670891,15.641610646962459,45.77820170263654,16.438471743770048,43.50623514197821,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  06:00:00,6.3,,6.299999237060547,15.190753617481112,47.10214249579236,17.937512609387976,39.55005453731227,15.551067707262705,46.02481306417391,16.43638609326937,43.49324656685567,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  07:00:00,7.8,,7.487212196918757,15.197784295736865,47.85477927905041,17.941525547794086,40.190035198386354,15.528038415791425,46.850522262057524,16.437486017928943,44.20510091954863,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  08:00:00,5.9,,4.936027422347546,21.676448953708338,31.607277414601917,21.054605616010612,32.65680819788472,21.40425908674413,32.1451754744548,16.438239912216428,43.53100337944321,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5531.03294457392,19911718.600466125,17441.229059290516,62788424.613445856,24554.207727655175,88395147.81955865,190105878.9260785 
 04/17  09:00:00,6.8,,5.409938811846381,21.244048130412093,32.24710727226942,21.10520525285277,32.52158368693922,21.401398132970673,31.937684688403056,16.44561548566033,43.52262097599831,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4606.520002304161,16583472.00829498,13515.73130648266,48656632.70333757,18881.128048270246,67972060.97377288,148013517.42822826 
 04/17  10:00:00,8.8,,6.542381233678131,21.422198193482767,32.37252603879245,21.156288157083047,32.90480172012482,21.49110234154935,32.236179336476084,16.460228172441056,44.133995220321964,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3454.4928661414533,12436174.318109231,10527.105980714943,37897581.5305738,14349.66697500725,51658801.110026106,113325063.28745459 
 04/17  11:00:00,13.6,,10.615745173542452,21.409256376753163,32.16630576399698,21.15013547942786,32.680635492374385,21.48518880941134,32.016907637397715,16.48887059904412,43.736947517798484,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2303.5000666836304,8292600.24006107,7026.961141667251,25297060.1100021,10210.2710296205,36756975.706633806,78162928.95188552 
 04/17  12:00:00,11.7,,8.592050205048107,21.247562812580863,32.25060945420755,21.095499216207156,32.55306976046886,21.248215241069808,32.2493188074216,16.520237642724886,43.33369455269839,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1765.0514429857485,6354185.194748695,5406.409352524718,19463073.669088986,7095.19732071615,25542710.35457814,57066632.46490647 
 04/17  13:00:00,12.0,,8.17334438551879,21.170572810272116,32.84106128732901,21.07038156885635,33.04375071675348,21.18350735898645,32.81499618452415,16.553700946598525,43.825636221330114,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1376.092063203474,4953931.427532506,4060.80311640711,14618891.219065595,5757.639115955259,20727500.81743893,44778137.182263374 
 04/17  14:00:00,12.2,,8.631929345443881,21.159605559261127,32.42949631935925,21.041847440715834,32.66490115658544,21.20794585992123,32.3334134099137,16.585980972520307,43.15856616005275,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1030.7938813118833,3710857.97272278,2717.038208654745,9781337.551157083,4255.061702695089,15318222.129702318,32011575.17064687 
 04/17  15:00:00,13.2,,9.08227009441771,21.088681974886875,32.575390073078474,21.022714608445323,32.707691653101875,21.12921818589421,32.49438990626328,16.613915603162244,43.087697759800605,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,721.5343289504365,2597523.584221571,1841.7246430405282,6630208.714945901,2920.976392567593,10515515.013243334,21936941.458234232 
 04/17  16:00:00,16.6,,11.42127223146229,20.90844311782643,33.30239938911665,20.995214648309233,33.1251809824697,21.046528355143664,33.020880706164476,16.635615822139062,43.50391399617743,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,64.384623176191,231784.6434342876,0.0,0.0,1176.2273188126496,4234418.347725539,4962447.767955363 
 04/17  17:00:00,16.0,,11.967082964559108,21.11726103560839,32.513924152801884,20.969016473709193,32.811457176151784,21.1234631929343,32.50154334909184,16.655315852428167,42.968694842500625,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,20.098458097480417,72354.4491509295,1600.806133381344,5762902.080172838,6483618.3659152975 
 04/17  18:00:00,16.0,,11.967082964559108,21.41896300599802,31.918129507171955,20.87541179331187,33.00096034073937,20.705002022679494,33.35038654232443,16.67131045018585,42.92502956744795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  19:00:00,14.9,,11.465238655823088,21.02542972238384,33.04467389580077,20.577233788626884,33.96816056117621,20.07610136039289,35.03702922767427,16.681653967933194,43.3499394820639,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  20:00:00,13.0,,10.775793905968358,20.143667804829878,34.516989025013764,20.169535309610474,34.457376450952296,19.620417192330095,35.65055586625766,16.676075928786112,42.89486493745121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  21:00:00,12.0,,10.328665075892776,19.420340661454958,36.09152603311966,19.890437208994776,35.052163971416604,19.274771756387462,36.419445996693184,16.66372782153045,42.9228212231138,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  22:00:00,11.0,,9.38314863602218,18.922051491241227,37.225225133080244,19.69812796806319,35.46822269224038,19.02566541218944,36.9846042471539,16.652024427300375,42.9490395592869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  23:00:00,6.1,,4.7469035537162405,18.268682280514252,38.77645309305444,19.31037839807175,36.32975284233911,18.621217457439172,37.92738104710641,16.63684216728513,42.984343225366814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  24:00:00,6.0,,4.190054220958457,17.89165225700193,39.698676314118885,19.130947452418532,36.732105826721124,18.353842370446493,38.56192695507107,16.616408363880296,43.034488602868564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  01:00:00,5.5,,3.2029546804306914,17.486716948344444,41.155402458337804,18.917683940980382,37.617232116663864,18.08042569459704,39.643753439469066,16.585501002524268,43.57418622908232,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  02:00:00,5.4,,3.111778461928465,17.18947783337465,41.91693700572153,18.74979986184334,37.99685681522679,17.84324147013939,40.22165457287756,16.557195158780274,43.63320408577613,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,3.5,,1.387144864905191,16.845811101891684,42.82214575229099,18.513490499006735,38.54663550275946,17.55525362678737,40.941423021811005,16.532638124651942,43.68234368292269,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  04:00:00,2.0,,0.021928711120923244,16.47630523965876,43.82004374428624,18.25083231014859,39.169284887025896,17.217609223939238,41.805736782976496,16.505662040099153,43.73782561869723,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,1.9,,0.6994520723932043,16.214438895666223,44.13827335541453,18.07714707548176,39.22671926251958,16.963726826068388,42.08398864876668,16.48231171404186,43.391200734830555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  06:00:00,1.5,,-0.4899676230492918,15.944719757056859,44.89865920716413,17.89392599527776,39.67583830334493,16.7223902314024,42.72754611560015,16.46026831415359,43.445891962498166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  07:00:00,2.1,,-0.5713980204256923,15.863376358108981,45.56201138929282,18.135007573358966,39.45030866134231,16.975488092289908,42.44640761624205,16.451972215120065,43.88221582377884,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  08:00:00,2.1,,-0.5848356460569247,21.59323081260025,31.67965370597612,20.90188055456473,32.934121963815684,21.44335986768674,31.914332602909088,16.44834492630638,43.48514068560382,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5007.301625868514,18026285.853126653,12375.060803844703,44550218.89384092,17375.144243398976,62550519.2762363,139030026.69244874 
 04/18  09:00:00,8.0,,4.758698704911651,21.16457823485299,32.387040743337565,21.04904871483042,32.61650897616672,21.25543526091648,32.20764511054015,16.460370490134594,43.457658620493206,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3458.2795546287352,12449806.396663446,3594.8474299590944,12941450.747852739,8413.039979697714,30286943.92691178,61864667.85714218 
 04/18  10:00:00,9.5,,5.900381780523005,20.935489249339618,33.153645537784996,20.922552203854096,33.180033887746745,20.97867901944617,33.06571649033901,16.477944248592248,43.81907278157459,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2526.2101728957223,9094356.6224246,93.5565052249211,336803.41880971595,4743.166264350026,17075398.551660094,29451731.769882675 
 04/18  11:00:00,12.0,,5.911288775261041,21.346664197110982,32.042917308524395,21.643795954510814,31.46912833492082,21.11515514436303,32.50084863099468,16.499944251773073,43.37234852208397,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1869.5390757594437,6730340.672733997,0.0,0.0,563.3481634011874,2028053.388244275,9731548.956642523 
 04/18  12:00:00,14.0,,8.408490946564092,21.189158680662693,32.36217836187372,22.262723305672843,30.30706588106994,21.545211697719438,31.66541261815636,16.53084429980158,43.29868621182244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1132.872393334694,4078340.616004898,0.0,0.0,0.0,0.0,4531489.573338776 
 04/18  13:00:00,13.8,,8.493108826414764,20.94739894546139,33.07771078008899,22.539986917817494,30.009727716097938,22.039723066136315,30.938536575032842,16.55992027182712,43.52279033474359,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,370.68642606032773,1334471.1338171798,0.0,0.0,0.0,0.0,1482745.704241311 
 04/18  14:00:00,14.9,,9.147570128786075,21.225317428527052,32.408388522305025,22.903226643621316,29.25731837144759,22.68765998238617,29.64281341236469,16.59618392452584,43.27653881887559,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  15:00:00,16.0,,9.777902763784212,22.025248341135935,30.760387060075264,23.217598629545112,28.609324654050177,23.145461481467688,28.735009006558343,16.625838153894026,43.04931463839966,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  16:00:00,15.6,,9.473812152457072,22.92618197326391,29.289450717461186,23.346316507273606,28.55264684125882,23.41659995399501,28.431832220732126,16.656672252646636,43.21526976683842,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  17:00:00,15.3,,9.22554926903579,23.783396616194818,27.730249370711846,23.288995975587213,28.56695169636559,23.32458819708542,28.505722903825106,16.67517623382028,43.03683263193293,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  18:00:00,15.0,,8.855292423882196,24.24980499278301,26.88228516527832,23.12739081224923,28.761569135985553,22.99181054296652,28.999007492547037,16.684311983103765,42.88385097860373,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  19:00:00,14.4,,8.630876690797043,23.882349498678852,27.647124379336518,22.837899986395122,29.445519398267855,22.479023158038935,30.09424432063967,16.691216290402892,43.12179673278249,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  20:00:00,12.0,,7.103285052897115,22.785031506560188,29.359709125410596,22.38713188885461,30.071566824859914,21.920224741857616,30.93990522494603,16.687338408704264,42.85845106793421,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  21:00:00,7.0,,4.299552802896004,21.67274065809513,31.39067757177787,21.85143910083721,31.047522148970412,21.347811962380234,32.01916634484847,16.67452486685821,42.86388479386384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  22:00:00,6.3,,3.9237436777642287,21.018723354807555,32.92942183653323,21.616961065019225,31.741936691696942,21.02995028065535,32.905528233930006,16.663136364386833,43.231426351304755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  23:00:00,3.9,,2.4511930119099863,20.29848162466407,34.17033196635709,21.272307662608753,32.18053104311059,20.624053877237476,33.48937735051426,16.637163908690304,42.983467038244996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  24:00:00,3.7,,0.9819722506917983,19.77588421142116,35.28840339098703,21.0205535297819,32.67703349115456,20.31505795870003,34.129248235626406,16.611532935596266,43.04783428020796,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  01:00:00,4.0,,2.2599523842817155,19.496172353100455,35.88058717280714,20.91460413740596,32.86707595505292,20.077455386312018,34.60955814797968,16.583521777218444,43.094047223983125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,4.4,,2.849967314239046,19.249338739116187,36.524829113734846,20.789971848685603,33.20075637733325,19.8378451169423,35.212769778817524,16.5572286231806,43.27127954380596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,2.2,,0.9865515572746681,18.83960399061304,37.56221912588153,20.517136115296452,33.8458243965182,19.506583121530113,36.0321936128373,16.534020765390864,43.44003150787081,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,2.4,,1.3082644800802647,18.54287372317541,38.35805449336406,20.31182433379721,34.360265544748636,19.216897065811157,36.77613472718673,16.513583274655243,43.60194464824856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,3.8,,2.774988095508401,18.370567404144786,38.47134038859003,20.235555193988535,34.252605387801914,19.014587667690783,36.95180137892618,16.496092960589497,43.30908114155243,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  06:00:00,3.7,,2.67924874359737,18.150626739246785,39.006271501676956,20.099784067238154,34.54151606334623,18.786327651182514,37.48251690954985,16.4802861321859,43.35268221643065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  07:00:00,3.0,,2.1465082598445524,18.044589675923884,39.577524983044576,20.338407593050217,34.30457218222689,19.043087265795393,37.17768615335217,16.476220223793028,43.706657760062775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  08:00:00,3.8,,2.1456887286392416,21.426802913117236,31.886711418374908,21.095511984044535,32.52170737402413,21.176971897168688,32.3680270507052,16.478211174186686,43.40252922628053,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2981.222569232329,10732401.24923638,139.87162023766842,503537.83285560634,7858.658331941382,28291169.99498897,43919010.085645504 
 04/19  09:00:00,5.8,,3.226237835694377,21.088940598758157,32.54106660273032,21.878438498017,31.007694955883757,21.068075658984284,32.5826384600088,16.489828359616435,43.38247027793074,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1897.037684113182,6829335.662807455,0.0,0.0,2129.9659366759224,7667877.372033321,16108014.483156418 
 04/19  10:00:00,11.5,,7.725922743113858,21.12693197046069,32.67858979572722,22.892203405427228,29.350303886931968,21.356207904376475,32.22297478013005,16.51144645719461,43.60921722470519,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1204.6107576229542,4336598.727442635,0.0,0.0,0.0,0.0,4818443.030491818 
 04/19  11:00:00,13.0,,8.368784449423064,21.052544770289316,32.63040510874032,23.620783314396,27.9124292672036,22.130546912496452,30.552135849988662,16.537163802997803,43.275508463877486,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,689.7400640078154,2483064.230428135,0.0,0.0,0.0,0.0,2758960.2560312613 
 04/19  12:00:00,14.9,,9.738132945113907,20.945933349835343,32.920437395553535,24.204246588083443,27.011887333616347,22.996727696747108,29.054459362966586,16.56818494915984,43.28944186233181,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,107.51384375856932,387049.8375308495,0.0,0.0,0.0,0.0,430055.37503427727 
 04/19  13:00:00,16.7,,10.8617359328823,21.535875701259727,31.825620887475296,24.61187707773125,26.419891081530427,23.770549658437684,27.790060196659034,16.603579322516854,43.29112709447989,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  14:00:00,17.9,,11.837862163931044,22.506420234550262,29.943343251339062,25.028487226068105,25.722487778904497,24.48352629393816,26.57567790866905,16.639968868802185,43.10946728994629,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  15:00:00,19.0,,12.73162426666859,23.62308813751654,27.93258779484429,25.38379844189563,25.13592324993239,25.172058007945882,25.455318699269505,16.683805079006696,42.90811539378284,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  16:00:00,18.9,,12.792168781258313,24.73741229768658,26.182079848380226,25.52583655315864,24.97684599751561,25.486775187147447,25.03495675406242,16.71320635179659,42.91801418850699,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  17:00:00,19.0,,12.73162426666859,25.74379280261936,24.606811910055324,25.46462026384392,25.01526819842379,25.428469946739202,25.069107916430102,16.73283257648784,42.77463161426803,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  18:00:00,18.0,,12.311483896946124,26.348729096382907,23.737506188484588,25.277451444306543,25.291929027505414,25.12469760323593,25.52338623396129,16.748173033186276,42.727269225612844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  19:00:00,17.0,,11.73657392359638,26.10159736010328,24.1194310283321,24.979950074965988,25.780070329043546,24.567845632377697,26.423626319177288,16.75932418558019,42.756546453869234,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  20:00:00,14.0,,10.211993155336291,24.87620784360912,25.89841696897271,24.479308023575836,26.512857067599164,23.931856092656645,27.398808277566097,16.75832030660299,42.676967635177334,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  21:00:00,10.0,,7.441316930139598,23.70353136918054,27.762871757300438,23.953986021272204,27.345686645146507,23.339303613212852,28.37720182756838,16.747594306730267,42.68283935382483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  22:00:00,8.4,,6.672983402857427,22.9005405792456,29.208842462921673,23.633045034168354,27.942560034118372,22.957047852886845,29.10725018099332,16.734303629268744,42.81711040851668,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  23:00:00,8.2,,6.568456459051283,22.344501086007284,30.171149900267757,23.44116096148113,28.231147411762606,22.67966872382182,29.562434103180834,16.72484247269839,42.78801489620468,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  24:00:00,5.8,,4.386618941085197,21.78043682854255,31.186300573944912,23.186859027301583,28.631083326661177,22.3498299339561,30.12191568273981,16.701475961121922,42.7962381110503,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  01:00:00,5.8,,4.690489210771392,21.3845490414285,32.014876067112105,22.990174891136164,29.03191527597145,22.069519974170255,30.70203654758363,16.671758061371378,42.96342822044561,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  02:00:00,6.3,,5.091467599191183,21.10919803397335,32.54304003961857,22.84829253658127,29.267126943919582,21.841253369690502,31.116229823693992,16.647279288106578,43.00784936426595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  03:00:00,6.7,,5.394050013080717,20.85851961517758,33.03081684610563,22.714099571730745,29.490502799493516,21.62246247322397,31.518337561427213,16.627588820226926,43.03877306802632,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  04:00:00,5.7,,4.368135466551317,20.562898625266897,33.620286474663864,22.527627381753458,29.810637290548982,21.365284492689756,32.001878910744196,16.609314139059116,43.06627802354932,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  05:00:00,5.8,,4.00439217621583,20.308896556337174,34.141830842733015,22.361292963110543,30.104940711999124,21.11958215908125,32.478618836679026,16.593100960384994,43.09832281777085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  06:00:00,5.9,,4.097228046434004,20.018766367262238,34.760182065787795,22.158881187123512,30.47818897076831,20.85815250497306,33.00479800606141,16.579022579958373,43.136934112851485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  07:00:00,6.0,,4.034130036004031,19.799760488889532,35.21973878528348,22.251368427030425,30.29362234999933,21.021241013603984,32.66101169420825,16.577582028324514,43.12184600685268,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  08:00:00,6.7,,4.1938484172469535,21.2584226593144,32.18250858988334,22.918440363069415,29.084682398289228,21.324448648231645,32.04870195686581,16.580961499610716,43.097965875903654,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1152.0830032592003,4147498.81173312,0.0,0.0,0.0,0.0,4608332.013036801 
 04/20  09:00:00,13.7,,9.837218776630477,21.00972541132866,32.66241235749813,23.922301423060794,27.369152778821814,22.04330420461734,30.663438400124267,16.59952049852533,43.032532319010514,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,261.2601986328766,940536.715078356,0.0,0.0,0.0,0.0,1045040.7945315065 
 04/20  10:00:00,16.1,,11.335964908778044,21.142018128787917,32.38663359450068,24.90543508088854,25.792038294862476,22.936924086449082,29.031627204720934,16.627051748458623,42.94268570431945,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  11:00:00,20.0,,11.17075027291276,21.630811705564852,31.52448161879916,25.822657400850716,24.49514538601787,24.032237442756813,27.258465696625898,16.659348031108706,42.98015849067941,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  12:00:00,21.0,,11.580961691530105,22.19259451308953,30.465512909556956,26.431733719921503,23.63033927180617,25.08786246048748,25.59202297406847,16.697644599888015,42.88137895719524,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  13:00:00,22.2,,12.930850582170986,23.042950489093524,28.790087471948652,26.83950167369526,22.95352361505327,25.81083809331069,24.39181312734073,16.734848104326538,42.56485649696428,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  14:00:00,23.0,,12.845759837994866,24.108114930775358,27.14664194813063,27.243548366413034,22.534861553917043,26.52294225221464,23.51165622593892,16.768595111010413,42.69945245600189,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  15:00:00,23.6,,13.076715826667932,25.36301288546764,25.085952731794347,27.601527155371347,21.980998226194433,27.22878250982253,22.46655774695401,16.804729823591433,42.435257370638794,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  16:00:00,24.2,,13.483445185632545,26.585522457340453,23.243933838296815,27.784607309865784,21.662000890616056,27.597091169342953,21.90071531370351,16.839753359049595,42.17550367656591,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  17:00:00,23.0,,12.669569463973215,27.53905526212084,22.14959164304475,27.70209524657855,21.937690108043498,27.534427470069108,22.153760921752685,16.873062462568093,42.417160484973806,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  18:00:00,23.0,,13.367848442612166,28.102726145569505,21.43155622836187,27.554622718949062,22.127560210792726,27.269308179072965,22.50043204193095,16.895151815985827,42.35773965854629,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  19:00:00,21.4,,14.217310763059103,27.79907874782974,21.623782937733296,27.243277051393264,22.33775741284846,26.69860727056239,23.06443964243916,16.911785979736536,41.94323996895991,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  20:00:00,18.0,,12.311483896946124,26.647882596313156,23.32791592506663,26.793920088472426,23.122972555603013,26.056462360107872,24.15204512411725,16.911978208479034,42.28522382507536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  21:00:00,15.0,,10.633145611778216,25.567883118110444,24.851534347892297,26.36929734400055,23.698492152617632,25.555375753080753,24.86788171894039,16.904283028623276,42.28895906257331,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  22:00:00,10.9,,6.984539085903696,24.734291485068795,25.940720698790837,25.999060926196414,24.060010073168936,25.159459626132694,25.28948459394281,16.88857923355917,42.04673317461071,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  23:00:00,10.5,,5.962262452059711,23.91766434628081,27.424793743167527,25.594380615203967,24.810393049722947,24.74020624802581,26.10482214857923,16.865028122628004,42.39444012722306,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  24:00:00,13.0,,8.368784449423064,23.598512115779712,27.947701739885282,25.523468014482887,24.908018123358527,24.59706554022482,26.321665867690115,16.849435596710865,42.42510055113967,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  01:00:00,12.5,,7.718888896795936,23.20040061383212,28.44934154174038,25.347485262688878,25.013243313292204,24.389422106167242,26.484969194505716,16.836619728384605,42.19520940159284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  02:00:00,11.6,,6.966906707780941,22.837199859871568,29.074738422964096,25.108110180657185,25.366286465956094,24.116616164081957,26.91559109943486,16.82069483635741,42.22830168646816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  03:00:00,10.6,,6.230292046739156,22.523035805722827,29.627616533544973,24.907565862679313,25.665508316445305,23.851533378828748,27.341454101134072,16.7981840795154,42.27909704903367,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  04:00:00,9.7,,5.472384900014537,22.245877746200268,30.124181755618114,24.725703259742804,25.939695407682596,23.60131572254931,27.749922603325324,16.776944558002306,42.3265431277332,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  05:00:00,9.0,,5.266769351857125,21.951775478695794,30.865493461693433,24.51683064691532,26.43389171907748,23.34210190534939,28.367720364363798,16.75787226607882,42.64928778488976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  06:00:00,9.0,,4.895893197557637,21.727313377251157,31.29152486236445,24.35318461264701,26.694158049227244,23.116583951293972,28.756931835347054,16.741681157857716,42.693176772956036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  07:00:00,9.4,,4.644637189686756,21.69900553049069,31.160383596225955,24.62438796564535,26.109095004551747,23.402263276818594,28.097772520070365,16.738958086604953,42.44808836529526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  08:00:00,8.9,,4.532662154451753,21.757801108511515,31.24612392734818,25.24741808863446,25.318814746891242,23.704859126720166,27.765953698701836,16.739767082231896,42.71590258074728,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  09:00:00,14.1,,8.597741162571232,22.173951012494182,30.372081523852483,26.094147231221264,24.00621322104813,24.347654416002406,26.63542272822924,16.754695210152942,42.547113198912456,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  10:00:00,16.1,,9.839827357033778,22.614012023442,29.480468062042547,26.797256998613328,22.961153817707196,25.06758869775121,25.436738546861996,16.779885004178382,42.35099534507853,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  11:00:00,18.0,,10.966327922495076,23.130810761173436,28.767983158759034,27.46383180168766,22.231989832554287,25.899928268164512,24.376764694164095,16.810940965490012,42.557278056607245,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  12:00:00,19.0,,11.027343623948237,23.705058792238013,27.79204751026981,27.950805213242784,21.610871684735002,26.70626247195593,23.246233040704734,16.850017475650525,42.45749371354668,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  13:00:00,18.5,,11.617834449421908,24.32811351142756,26.58868523728671,28.256476466154272,21.08442982081734,27.309117942361958,22.283673463508972,16.886538675511563,42.06998460094599,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  14:00:00,17.1,,10.640357354549762,25.030529706725694,25.50562475242834,28.473524734349375,20.8280451414553,27.705628556596174,21.78079150901143,16.91149755325752,42.019447926284585,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  15:00:00,15.7,,9.647271386618996,25.57677405535656,24.698827288523432,28.52445649002564,20.774176707234467,27.8448187693364,21.612294751957624,16.937510987632628,41.96574560122765,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  16:00:00,14.3,,8.638737952296038,25.77098826477466,24.424586810833677,28.338176347411515,21.00819209992175,27.59121894632728,21.943105245391067,16.965186508568976,41.908124775977754,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  17:00:00,14.0,,8.869650141627826,25.522448400385436,24.913172869776012,28.0546073847287,21.466072849116948,27.178279521662063,22.594458755715443,16.98280606496394,42.07323956891149,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  18:00:00,13.0,,8.801558883812632,24.895020562076247,25.858218231455012,27.66296792316324,21.959244909630925,26.67197928153672,23.273293090422733,16.990176628112188,42.047970654882086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  19:00:00,11.7,,7.880286569909783,24.291465323611455,26.684321505764814,27.329293366361867,22.28791730625752,26.257952967703023,23.737589178541135,16.98428080796062,41.86776752175846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  20:00:00,12.0,,7.942355999939167,23.80567498696646,27.59810376743434,27.09784053496864,22.694781534020166,25.935599080750418,24.303852467202077,16.973216519307627,42.08760399890308,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  21:00:00,10.0,,6.029123661158768,23.305620221151422,28.434537322019864,26.829433640532024,23.049016466540643,25.595422865331898,24.79188433805082,16.95279313352392,42.130480810567576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  22:00:00,10.8,,7.4923654963171895,22.976229135221203,28.91928312141505,26.655586943737482,23.216060813825944,25.36645371358849,25.055901961568644,16.93572008260108,42.04972669408817,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  23:00:00,9.0,,6.9718150811903765,22.615038984743315,29.644657869275896,26.429495111661993,23.595093959040057,25.07109668079393,25.57365125116953,16.924131975864032,42.2015137977387,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  24:00:00,9.0,,6.9718150811903765,22.347449607356165,30.130303531384158,26.247679442352688,23.8494682040613,24.81872028171175,25.961233603837435,16.90842787884672,42.24358142548758,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  01:00:00,10.7,,7.6940862065597075,22.201932139435588,30.33783098757651,26.154112328387388,23.933898028775392,24.644191589366546,26.181072669115323,16.891932092564065,42.20360717174907,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,10.1,,7.43680077587531,21.971483432406828,30.76257584254181,25.99259254241374,24.160099563846753,24.42477375947084,26.523195004789795,16.875589186681545,42.241317652347995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,9.5,,7.164196578781519,21.701581668935127,31.26936484377173,25.78304050100388,24.45823027701431,24.165124174894817,26.935303221079693,16.860734122365436,42.2750717518556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,8.9,,6.876788162553024,21.45844496297382,31.733189925531203,25.585132463668295,24.743168692245852,23.909771062147694,27.347312931110636,16.84784720040036,42.30313761120247,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  05:00:00,7.8,,5.6914054055545735,21.251268000129055,32.18242822712051,25.419032022292303,25.022391343585475,23.677582606396296,27.76969653520319,16.836410733018486,42.391363213366404,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  06:00:00,7.2,,4.894025842041697,21.01610948949531,32.69479912299745,25.23116873863638,25.337824808810566,23.424094602389527,28.235509182862245,16.824097313429984,42.48206380052051,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  07:00:00,7.5,,5.33169528091913,20.992466150885317,32.681194062658456,25.392657491952367,25.048765683225717,23.593156723076874,27.896942106511126,16.820875653907628,42.41139220512607,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  08:00:00,8.2,,5.80464804152318,21.129970179708074,32.471345237043735,25.77505451391596,24.536316008406022,23.830493245009627,27.556559740448325,16.823314903353342,42.489841031683355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  09:00:00,14.0,,10.211993155336291,21.544774308237166,31.664902422608428,26.36205651583812,23.705722709356134,24.30300275708671,26.793298117768828,16.840149284331517,42.455780403343766,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  10:00:00,13.5,,9.877365808053431,21.85188881041732,31.01675396559233,26.821177119315088,23.029341396254566,24.801456286251376,25.956995700088747,16.86480724092427,42.3093713049705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  11:00:00,13.0,,9.228205156592232,22.068229910802643,30.6638270908468,27.12393034398469,22.6631068277026,25.23145632473173,25.344498955175432,16.892293890034722,42.30986004548576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  12:00:00,15.0,,11.0896753161839,22.535939522847215,29.811930354582344,27.491650585170408,22.18624438416559,25.69773779600167,24.658873495627816,16.926560810964105,42.22923537156201,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  13:00:00,17.5,,13.030935105254777,23.281586708972753,28.429922524391145,28.030087091995803,21.44955878420407,26.377461525840708,23.632786490335484,16.958703301967155,42.04294737522649,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  14:00:00,18.0,,13.216868702684426,24.00958496324002,27.284258850674796,28.364641918601745,21.09337015572312,26.92839397367673,22.94023792232121,16.99027797631566,42.07574469628918,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  15:00:00,18.0,,12.832372142642104,24.427717814927284,26.607825830943938,28.36558792926875,21.092188818228593,26.991644888348564,22.854856107726587,17.01798353771646,42.00190349050369,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  16:00:00,16.6,,12.247743511837085,24.517465153173518,26.37509377310292,28.122267047910977,21.320223196424283,26.734066749013316,23.12475534327998,17.047020588585305,41.78238294592704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  17:00:00,18.0,,12.832372142642104,24.662895450617853,26.235742878087464,27.995632430102027,21.55120700500451,26.558215696168194,23.44497524524282,17.072818866314925,41.856171367837106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  18:00:00,17.0,,12.355833983131575,24.773914538189906,26.058835133031515,27.84523307286711,21.738139145805107,26.38860497262478,23.677415829461626,17.08610414126737,41.815378746683464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  19:00:00,16.0,,11.724927005213422,24.477853206868705,26.417723036026246,27.55058468700627,22.026651176617502,26.057663229258,24.04789148036398,17.086410480077262,41.6460596370586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  20:00:00,15.0,,11.199576895491209,23.786445071370135,27.58907108368439,27.22707198203907,22.488843104445813,25.640545332045846,24.69478520372363,17.078797066863423,41.74208453599411,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  21:00:00,14.0,,10.646258442619034,23.236021718872447,28.57024085306512,26.984181745165053,22.852810531254256,25.314409391670846,25.22305386611783,17.066495210410913,41.85062520935696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  22:00:00,12.5,,10.01071331144891,22.756736913287337,29.330841255131325,26.76783288689876,23.082254494951563,25.006585794516752,25.619626208961343,17.046754027957043,41.789108870768814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  23:00:00,8.5,,6.6786303899214685,22.18154314456082,30.408022010329177,26.407827974114046,23.60293365897071,24.616514594637547,26.252134206133242,17.0224720644621,41.899113303822894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  24:00:00,10.0,,8.43746241075029,21.871179519165164,31.02190097780531,26.231923444335067,23.87485722716604,24.357273752758523,26.691231967577977,17.006993395496995,41.985924252599716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  01:00:00,9.5,,7.963300144296743,21.661602213203114,31.365249270389565,26.125693457901605,23.98202078375907,24.16312969065744,26.9551570348015,16.989272233208098,41.9576261622679,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
