Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 04/23  02:00:00,9.0,,7.747013927477843,21.382390349468018,31.895513328258552,25.93218459722995,24.25011673918222,23.907750319330308,27.362737259552944,16.96675309461098,42.0037606187127,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,8.4,,7.339903661261204,21.09678921140782,32.44832911512103,25.71242315557255,24.55956288191974,23.634988701983104,27.806123133561268,16.945434730766156,42.04631678681622,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  04:00:00,7.9,,7.102231081890746,20.818112308670347,32.99792754237159,25.499059719923554,24.86404445286755,23.364849291558993,28.25318331949766,16.927386433716702,42.08018988788116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  05:00:00,8.0,,6.956299894344516,20.63830873022379,33.4499028264724,25.374038549809118,25.112857268704087,23.14891676917116,28.69663825896768,16.911745531269503,42.22862006835147,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  06:00:00,6.2,,5.22459746066631,20.351161861208958,34.047895187570326,25.145180565784024,25.45714077182386,22.86306625891949,29.19747237198228,16.89516262876356,42.27307540497392,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  07:00:00,9.1,,7.841897309137995,20.39574943219226,33.85386000619739,25.416359114788033,24.975701338008307,23.134637091595838,28.63650285885709,16.89369218359776,42.152016145568965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  08:00:00,7.8,,6.764066512125362,20.49318839032187,33.76003187472411,25.831122634964345,24.448190796424022,23.36232196539026,28.33707236510034,16.8952124881831,42.284660430392364,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  09:00:00,13.0,,10.268881786975133,20.949740409991275,32.838654625726235,26.630006715769177,23.333585654483855,23.975739308060035,27.322823607062798,16.910877623430252,42.2599983767886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  10:00:00,13.8,,10.138744589506157,21.333427114632595,31.954468728414668,27.417370498252666,22.195420639268665,24.758593265228836,25.973998503798217,16.935569747216782,42.03800960333329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  11:00:00,16.0,,11.494634874516919,21.798223984220407,31.18698776967962,28.187564931152327,21.308694465823365,25.662291830218088,24.718379327852396,16.961749728840356,42.14070352507963,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  12:00:00,17.0,,12.355833983131575,22.32391476163005,30.2075107136339,28.579985523819644,20.828843398821,26.36368424227758,23.714494263366444,16.993229688126615,42.06227323837464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  13:00:00,17.4,,11.279121640811434,22.88029037286414,29.045372485817346,28.687172230877117,20.58707988138515,26.694415784620205,23.128655221277562,17.028018917856993,41.74194150695351,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  14:00:00,17.4,,11.409452594643694,23.484448490567218,27.994100711072278,28.741561321164234,20.51551354723359,26.8905611472764,22.85569871071865,17.06382173917446,41.63357980903632,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  15:00:00,13.4,,10.31320531907435,23.743065529813478,27.55128517066457,28.6106677146822,20.6647566489108,26.844228446406284,22.910185980538085,17.088295783083222,41.55491348460891,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  16:00:00,13.5,,10.402800286002714,22.91922790614756,28.951946982674094,27.56251107521942,21.964898881062062,26.191860547537928,23.803447995040155,17.08608193795331,41.547022059212324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  17:00:00,15.2,,11.255824570996632,23.9299162883542,27.255704440189046,28.153310096158236,21.22832986399692,26.422899668934534,23.491368485086536,17.09189966852731,41.55442676531495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  18:00:00,13.1,,10.964973810184352,23.961644544182906,27.211972870777036,28.105200593015113,21.29685085180701,26.198469990428507,23.816746038174653,17.08743532524997,41.588476638713026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  19:00:00,11.0,,10.73614966267934,22.49985872398493,29.75654768152213,26.996219771607475,22.743544434608943,25.378963339899865,25.020117792417086,17.069736668035766,41.657898076838,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  20:00:00,11.0,,10.99999463300443,21.967842720539224,30.844404969587266,26.7237437782017,23.195997631766268,24.97176771394495,25.732929505664334,17.055153365951455,41.863963418583694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  21:00:00,11.0,,10.470829283909671,21.415514778881143,31.904195394746456,26.419528507144978,23.615614802272773,24.63802805975409,26.25059986611492,17.033254975405384,41.92211099423639,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  22:00:00,11.0,,10.824462522172942,21.074510067096014,32.48918136762925,26.22887712275798,23.817651286760174,24.391442680650094,26.56805084661916,17.00871138517538,41.87319996910031,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  23:00:00,8.6,,8.599998474121094,20.557723183710547,33.63172502431166,25.867087730467254,24.399535950512814,24.04850598377761,27.194421876734076,16.98731192211862,42.044393926606006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  24:00:00,11.0,,10.470829283909671,20.432847947012498,33.89082647550498,25.773454520422383,24.53482344536913,23.889779497509004,27.45458110003182,16.976755365835757,42.07254498068518,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  01:00:00,10.0,,9.315009446889635,20.625782001147243,33.42419132076472,25.995862328047547,24.166359040620115,23.851310378656592,27.464222993659448,16.977756538924858,41.987412265341895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,9.4,,8.644069286482338,20.563306773176304,33.556993419049185,25.954697290786438,24.228038407496438,23.70060150366318,27.717554608780087,16.976756139544335,41.99482541275522,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,8.9,,8.073559048173014,20.371930182894058,33.9599049545373,25.75957625777645,24.512677520260617,23.48669682206011,28.080590486218426,16.972054067423095,42.01253356667304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  04:00:00,8.3,,7.4090322442878085,20.198114667973613,34.330591831572896,25.57798447633055,24.780922765597264,23.271031310612212,28.451715647126196,16.96587576665874,42.03374970972173,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  05:00:00,8.0,,6.956299894344516,20.01689311052575,34.75921867124779,25.396309836422713,25.079634891300945,23.050389192548906,28.86816621178686,16.96001884170678,42.099505228614206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  06:00:00,6.2,,5.22459746066631,19.74298868317329,35.35455839205902,25.144190591419306,25.458641469695216,22.767695249140914,29.36675556185936,16.95179759545617,42.121461507205076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  07:00:00,5.7,,4.817753563910378,19.59304706076934,35.666264019390916,25.010252699035714,25.64891228498144,22.583144234096427,29.681625097643604,16.94424199160706,42.11915584505753,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  08:00:00,5.1,,4.165786258401357,21.309827005101862,32.09886616063614,24.904678595162814,25.821307480503187,22.470881209236275,29.896820142844803,16.93994850590113,42.147506528056894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1522.3580622109994,5480489.0239595985,0.0,0.0,0.0,0.0,6089432.248843998 
 04/24  09:00:00,5.8,,4.613925685958163,21.017563670314075,32.67845898587674,25.00318794045966,25.673686145261264,22.5518150573355,29.754343988911895,16.940062189892846,42.15326156728341,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,589.6626331945057,2122785.4795002206,0.0,0.0,0.0,0.0,2358650.532778023 
 04/24  10:00:00,5.5,,4.178484736060239,20.862468685555285,32.99671235464494,25.27016055362673,25.272622282010275,22.82530417156419,29.269174414289346,16.945508154226093,42.14519041005082,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,714.9430617036454,2573795.0221331236,0.0,0.0,0.0,0.0,2859772.2468145816 
 04/24  11:00:00,9.6,,7.7946048068295495,21.030006009084808,32.66288024912015,25.765547473628484,24.544196333353728,23.336894473066152,28.38231678379806,16.96244612444142,42.10555947509128,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,306.91984251156305,1104911.433041627,0.0,0.0,0.0,0.0,1227679.3700462522 
 04/24  12:00:00,8.5,,6.508822391548726,20.88549916189231,32.958494495164544,26.089596134404996,24.079994184959496,23.83882993630189,27.539157548594783,16.98600065385402,42.04788969433849,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  13:00:00,10.6,,8.267713128818118,21.39310440597398,31.945285806186,26.400680229966,23.639523226031017,24.314406533087094,26.761614580364693,17.01234999176097,41.97339596008746,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  14:00:00,8.9,,6.352816269848881,22.00717768347113,30.766105693069214,26.695192609799925,23.231698245908873,24.80187184174166,25.99129038839976,17.039683702073646,41.899009411822746,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  15:00:00,12.0,,8.758564270790087,22.84981042523065,29.23212257368255,27.098747745029282,22.68720390304491,25.337108682572858,25.175815606799908,17.063146737972243,41.835466201249176,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  16:00:00,9.9,,6.60794209024499,23.685244308579048,27.79002741905539,27.16189463031674,22.60173233230489,25.578975275844364,24.81410570533224,17.08185399122133,41.784180229145555,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  17:00:00,9.7,,5.582953909013402,24.491326858249117,26.490510708381294,26.992533844995606,22.83849227636331,25.466889815096557,24.991925389909557,17.086372522737957,41.792370977981236,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  18:00:00,9.1,,5.074590543118954,25.037106652513387,25.636400493072188,26.737273071839276,23.180775120879694,25.153681683428882,25.458792174865927,17.086342934478697,41.786874349478246,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  19:00:00,7.9,,4.055510538865943,24.59647481725598,26.305472111261196,26.299397573588898,23.773505836413925,24.59366877053432,26.30940979590395,17.079891724229356,41.78036812616295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  20:00:00,9.0,,5.266769351857125,23.545391459414184,28.027765320205173,25.98107564439046,24.22872166576805,24.106771964602025,27.092925873511327,17.073032203417725,41.804969610557436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  21:00:00,6.0,,2.682694967203776,22.538827369711075,29.780318318983603,25.598813453558506,24.78029062747823,23.579577978579657,27.96113635296972,17.049554272622984,41.86120577235812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  22:00:00,4.7,,2.3177212504250937,21.8408543120607,31.133623612835322,25.32608129109937,25.234222808514474,23.221234861722095,28.62810985787332,17.024118363454715,42.01097176512536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  23:00:00,1.9,,-0.5468586559227454,21.103656048864377,32.53486838752209,24.94446147312304,25.785655546497953,22.767018218080235,29.393461204123046,16.986340716991386,42.06468014548886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  24:00:00,1.6,,-1.0697709829264768,20.593279098820673,33.53432974458674,24.675851164347744,26.172877608037187,22.417964270600628,29.989154935004358,16.956604438116482,42.096956020199634,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  01:00:00,1.3,,-1.3158445881340048,20.133243777029698,34.60090344123097,24.396756290949654,26.690867216499036,22.044537334712736,30.767904466819708,16.92362139320742,42.30772394878946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  02:00:00,1.1,,-1.220929063587731,19.819390749784265,35.280022589848016,24.195644590615636,27.014441783123786,21.734429673984838,31.355827471145,16.894812193421455,42.385127183555795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,2.6,,0.4924919305705019,19.62412558630209,35.71008190943313,24.100317024590968,27.169347505210855,21.520618818634915,31.76841884201993,16.87117103993685,42.44876028342759,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,1.2,,-0.5525005768950864,19.333018587966937,36.36251041461697,23.90754805351674,27.48578047560835,21.241696389122286,32.316156477216005,16.84648190271697,42.515335205538584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  05:00:00,0.0,,-1.3020118330285084,18.988809372922724,37.01182613079638,23.64462032691116,27.819122587873878,20.90490082231897,32.86799079258809,16.823908391643073,42.415873409734296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  06:00:00,-2.0,,-3.1776026014299044,18.58720192583288,37.94159981425287,23.330962050596078,28.34182653750156,20.494651653903958,33.69915643819458,16.798672609225875,42.47122975539145,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  07:00:00,1.2,,0.40940051738141275,18.630665834696728,38.00549519120072,23.75878930795545,27.74339035133729,20.930933757688187,32.95205939733883,16.795686402758434,42.66708599622814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  08:00:00,1.4,,-0.25185474512794065,21.335925151647363,32.04078264877128,24.425611459567765,26.56267809118237,21.18312775138632,32.32974930317786,16.793125249464286,42.523758777173846,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2473.348664856323,8904055.193482762,0.0,0.0,0.0,0.0,9893394.65942529 
 04/25  09:00:00,4.3,,1.8070552500057926,21.035947435573316,32.632956063827514,25.21197321522881,25.351933218533965,21.731980663742462,31.27154682015704,16.803706500992586,42.507418947605096,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1521.4902025769406,5477364.729276987,0.0,0.0,0.0,0.0,6085960.810307763 
 04/25  10:00:00,7.8,,4.848194799731768,21.119570411412948,32.58835158325604,26.144995566564468,24.07683174183295,22.582275010480863,29.804931715071568,16.82358305111164,42.61337444104544,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,948.4076464729885,3414267.5273027592,0.0,0.0,0.0,0.0,3793630.5858919546 
 04/25  11:00:00,10.0,,4.852127490891904,21.004115882962545,32.714438397820985,26.94906647623207,22.888786737404324,23.492137013854787,28.118515658989065,16.847452959499726,42.4130304662246,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,508.39926672664524,1830237.3602159228,0.0,0.0,0.0,0.0,2033597.0669065812 
 04/25  12:00:00,11.0,,5.656456636947892,20.952906231704233,32.822137896190796,27.392752361965158,22.30302075851353,24.26003563441942,26.852577248562007,16.87515963226489,42.34459327637469,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.9519658052949684,3427.0768990618863,0.0,0.0,0.0,0.0,3807.8632211798736 
 04/25  13:00:00,12.2,,6.732511562069777,21.61724067815821,31.570822652502812,27.660222631262396,21.995994694435517,24.882701408411545,25.91676676594735,16.90626444482129,42.33655946218839,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  14:00:00,14.0,,9.323846774477278,22.546960397794926,29.789941719722535,28.012943633827415,21.51834612009498,25.510810476374967,24.931226955801026,16.93932790775984,42.18942234300353,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  15:00:00,14.9,,9.377058072513206,23.450059398045326,28.201012523924433,28.24480605133197,21.225316038608646,25.948226485724494,24.287910954568382,16.967310784416306,42.10597197329131,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  16:00:00,15.7,,9.28516093669157,24.558057236689663,26.379694290822165,28.38405465331828,21.049700707041573,26.268805350249973,23.826228827422128,17.001303864655203,42.00668266123638,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  17:00:00,15.9,,8.932269994791428,25.53204843191614,24.89952064296598,28.309685367353445,21.148072302807122,26.207051332921786,23.921365164767757,17.02685218442084,41.95290091860832,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  18:00:00,12.3,,5.809168819121868,25.905241034679577,24.36042941881454,27.90094540627598,21.665298237194662,25.732012017832822,24.612644124775926,17.03642828317382,41.941633096305864,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  19:00:00,11.4,,6.081512260204352,25.49198034340114,24.932856470230284,27.401597953840792,22.277398718005465,25.13573590535514,25.46647483313093,17.03914815335308,41.87978556015952,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  20:00:00,12.4,,7.324430986698978,24.45217627423353,26.53875577275171,27.068083142565833,22.722858182975557,24.668018308754256,26.194182634935167,17.03690790622231,41.89605620266092,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  21:00:00,10.0,,5.835944477319146,23.465872262372276,28.162729850328027,26.685835509936638,23.244826405185737,24.17962362441292,26.97767670366165,17.026322207283037,41.93450874458596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  22:00:00,6.9,,3.1217409960136386,22.7108790969751,29.49305790980346,26.34945726312337,23.72189017669526,23.7763195638105,27.653071826134365,17.00719909725606,42.006066411604074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  23:00:00,3.9,,0.8644686818399463,21.9241884591592,30.919378986462196,25.9113456705494,24.329037494144583,23.291113673627066,28.45596250988453,16.975013027138868,42.06554263121134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  24:00:00,3.6,,2.0298340432456503,21.37550494598679,31.97345387076033,25.613724693616952,24.761657355520867,22.947110271439158,29.05376095634584,16.94932679831105,42.13412483796439,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  01:00:00,3.1,,0.9436302289068429,20.928510144956434,32.89061176168681,25.360016387603643,25.158924082446944,22.593083241644308,29.709397324222323,16.918934768535546,42.25140308615644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  02:00:00,3.2,,1.450918888578058,20.602138909889604,33.56472817559934,25.15339637798845,25.475066302787816,22.296122384684388,30.256387857017952,16.89227656599229,42.33117478721809,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  03:00:00,1.5,,0.25858141402668017,20.187504013029216,34.44230373271191,24.860728439602866,25.928604052384898,21.94143695474056,30.923729562575204,16.865903510535144,42.41034607322318,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,1.0,,0.21583789954950117,19.84200618855229,35.19343820124819,24.6116177023002,26.322035777286228,21.606674562080652,31.568448121826478,16.84099583187386,42.4852903112737,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  05:00:00,1.8,,0.6045636101187147,19.636461415001758,35.574209044197474,24.463521576038733,26.503388612051264,21.37696470102164,31.951737255633933,16.82218921609947,42.45145785487872,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  06:00:00,2.1,,1.2756165332130232,19.499212249622815,35.87380626241307,24.357739868526043,26.66797142652248,21.195484954905687,32.30472421163583,16.807752238237722,42.48427931099586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  07:00:00,1.9,,0.8930343769674953,19.358336912556403,36.28590722058074,24.287150278844805,26.852267250448115,21.11262694836393,32.55586732813814,16.798395415175715,42.62262768379818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  08:00:00,1.3,,0.13088646210128152,21.295500663263507,32.114149234223774,24.309899302905933,26.744529336461227,21.102726479821733,32.4892293037527,16.79696057899384,42.51340275776193,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1759.694648671026,6334900.735215695,0.0,0.0,0.0,0.0,7038778.594684104 
 04/26  09:00:00,4.0,,2.2599523842817155,21.025850535471207,32.64304105072155,24.592422071883163,26.295998737617104,21.330624505929464,32.03802566385771,16.805630864633017,42.490001456890226,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,533.8333360307527,1921800.0097107096,0.0,0.0,0.0,0.0,2135333.3441230105 
 04/26  10:00:00,3.3,,1.7527204517483854,20.844574261773076,33.14428544818082,24.775987140556463,26.115725244295657,21.544640936479254,31.75032020983225,16.819144178184505,42.627565034474294,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,689.8587229255086,2483491.402531831,0.0,0.0,0.0,0.0,2759434.891702034 
 04/26  11:00:00,6.0,,4.111995566043622,21.047749392168264,32.608548264858,25.092155739544996,25.53095337644442,21.90019666016633,30.950406860900557,16.84136872063501,42.40589911243876,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,341.2086144325385,1228351.0119571388,0.0,0.0,0.0,0.0,1364834.457730154 
 04/26  12:00:00,6.0,,4.111995566043622,21.021743373692996,32.660679119599465,25.489177059089833,24.935009761375774,22.412621551722026,29.999156305949075,16.871754355440302,42.32418941348897,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  13:00:00,6.3,,4.392793828517582,21.458758005661977,31.903860700436276,25.772582592493016,24.60116621857292,22.858886280335653,29.294944072402117,16.901517451809177,42.38575257363529,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  14:00:00,7.7,,5.266579876110169,21.987752468157694,30.843543112505742,26.01108212237124,24.220938168045187,23.215468955656938,28.627765739236615,16.934130068308058,42.23666879893448,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  15:00:00,9.0,,6.085884722012427,22.449757568959427,29.943859531751556,26.196040978999697,23.922365242205707,23.488009188554216,28.1192080540524,16.967131270745046,42.08657245320367,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  16:00:00,9.6,,6.4390447903129395,22.91826147843375,29.15453584706592,26.262723464683944,23.8691405111204,23.62455831893039,27.93641097106642,16.994803386049796,42.08480451832858,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  17:00:00,9.0,,6.085884722012427,23.071429238286328,28.835584842779504,26.07247772600491,24.09766179703828,23.446869096369202,28.188927412163256,17.010995773136084,41.96967153225583,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  18:00:00,8.9,,5.63765774358919,22.9965626863734,28.984113852717897,25.811291243010295,24.4881407174599,23.110783919018644,28.784982973147805,17.0168243438238,41.979574772473995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  19:00:00,6.9,,3.630141427168188,22.47298096235398,29.93862346856578,25.40606332941072,25.099681545936654,22.605968049238406,29.697496287574992,17.012331809409943,42.01737965583004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  20:00:00,7.0,,4.299552802896004,21.838519918730842,31.0730349112701,25.140980078446184,25.460365464645474,22.223226187538614,30.35139651682284,17.003690294205736,41.977477520216134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  21:00:00,6.0,,3.720930102320842,21.169553976418744,32.366804981592445,24.822310813372354,25.945064126292873,21.808291545324597,31.124539733593032,16.983321179908238,42.02568899168444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  22:00:00,3.5,,1.4486162817082513,20.65596781193654,33.48948169256843,24.561508135516437,26.419003836676524,21.49164346008996,31.813164544369144,16.959418572629154,42.19577191705888,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  23:00:00,0.8,,-1.1557718451957009,20.081564534147525,34.69685581366066,24.208621231650156,26.981784050160357,21.0821127177877,32.62047804299464,16.924938569710285,42.28556241044547,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  24:00:00,1.0,,-0.9833293924027501,19.69432480371351,35.53676536867704,23.97744695465612,27.356601616430787,20.75968579423111,33.27110553160752,16.89607877154024,42.36002040626063,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  01:00:00,0.2,,-1.6747489620974825,19.28572699083449,36.44945239751759,23.68503170032955,27.84052204507208,20.405141364055737,34.0047207233076,16.867920614886728,42.433176882807615,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  02:00:00,0.4,,-1.3768510183947456,18.992536253157613,37.111857309441966,23.496116566675227,28.15177291906724,20.132237099263545,34.57390081944429,16.84176782338307,42.49278623408402,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  03:00:00,-0.4,,-1.8530512464648141,18.669680797160474,37.85878540054947,23.282803665145934,28.509093116511597,19.843774113051804,35.1883369549684,16.81643211769255,42.54985573359657,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  04:00:00,-1.3,,-2.5188343181901893,18.370491587740656,38.56484537223766,23.06807325970296,28.87400682334573,19.551001872492936,35.82423316717311,16.791611277738546,42.60604621696799,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,-2.0,,-3.1776026014299044,17.99976755544201,39.366950680997334,22.78427989628378,29.29507390808868,19.200162699581625,36.51634335450123,16.767707457570136,42.55483865517823,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  06:00:00,-3.0,,-3.8085336686007225,17.68136568132418,40.15818208779545,22.542229322352405,29.724066502084703,18.857043997419083,37.30094478412465,16.742482089005264,42.61694673096811,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  07:00:00,0.6,,-0.33509088655833114,17.76665362759865,40.08531797231022,22.959710193826943,29.085326324936414,19.289302536730844,36.43966567637956,16.73963074124655,42.77675915902148,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  08:00:00,0.6,,-0.5820216552327543,21.415054210043575,31.897557779571507,23.55719415316852,27.98065211143686,21.11720954696866,32.46476156833632,16.737668409569984,42.66767970718401,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3308.192445453106,11909492.803631179,0.0,0.0,6929.9665714198345,24947879.657111406,40952636.067491755 
 04/27  09:00:00,4.1,,0.9630155331782617,21.07513379280205,32.559827042044844,24.35111300617675,26.69327363938131,21.017527694812287,32.67465143432675,16.748105307756045,42.66393055679098,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2100.406137368018,7561462.094524866,0.0,0.0,1662.5576389003727,5985207.500041341,15051855.105073564 
 04/27  10:00:00,8.0,,4.3216244072808365,21.180953422772134,32.40976003904909,25.264107309230912,25.32358580838697,21.348933370749606,32.077037226356,16.76971247327778,42.68503540637887,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1398.0012260415122,5032804.413749444,0.0,0.0,0.0,0.0,5592004.904166048 
 04/27  11:00:00,9.2,,5.254334403184284,21.062984431077183,32.62856706759294,26.000194386381636,24.229215964311933,22.140492255596065,30.5492818786231,16.79490149833794,42.59671131043268,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,898.707301631301,3235346.2858726834,0.0,0.0,0.0,0.0,3594829.206525204 
 04/27  12:00:00,10.3,,5.992548664506073,21.01046254856422,32.720465820633514,26.470356164068466,23.55398473877763,22.934419184706734,29.0969347206779,16.824816663660762,42.49625991177578,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,318.4641775359295,1146471.0391293461,0.0,0.0,0.0,0.0,1273856.710143718 
 04/27  13:00:00,11.5,,6.896991402437589,21.348985397242537,32.032786274805446,26.790077882075657,23.103921056653594,23.651524772424363,27.85029224590707,16.858861191712016,42.38494123701028,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  14:00:00,13.0,,7.593370253540545,22.150669471220535,30.477433206444623,27.08986911846224,22.682666115512067,24.21720789257993,26.897375178938645,16.892031192595887,42.26238397752408,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  15:00:00,14.4,,8.251425864601112,23.040162928631126,28.852585602411352,27.350120357209658,22.321510774173156,24.671075994402486,26.15546750544487,16.9247674872381,42.14133780057032,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  16:00:00,15.9,,8.923464275553721,23.956011845945614,27.282699974649493,27.471410989678645,22.145961337865835,24.90947880665505,25.765092409426778,16.95236700478548,42.03433126410897,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  17:00:00,14.9,,8.399196364026144,24.63121331762057,26.196105914461995,27.356627546752538,22.29323435647538,24.80291426265736,25.92694256649842,16.97489873415377,41.97041671529554,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  18:00:00,11.1,,5.519369820413175,24.75821854837448,25.993407012583244,26.906620815799627,22.88784011367573,24.2595895056553,26.782325427225015,16.985099327809923,41.93895538901128,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  19:00:00,9.8,,4.684206232584122,24.1438928653472,26.965924284663394,26.34489000425455,23.6550345832945,23.616804994029913,27.833445536471324,16.98816763872165,41.926912639722474,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  20:00:00,11.0,,6.275443527536291,23.262314005014794,28.516207823074332,26.060271578003057,24.12197820609551,23.187944295657694,28.64194208353308,16.984860668411667,42.05092726562112,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  21:00:00,6.0,,3.0056811206148484,22.293557678639484,30.2298210916718,25.614081230753605,24.758462406266716,22.673299548561523,29.537301253267433,16.971790872054374,42.068088381913455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  22:00:00,5.1,,2.3675984952893283,21.59544346433716,31.514253300271413,25.324532477458888,25.164679708107244,22.292780563467158,30.20013154223872,16.951465162445103,42.08473352718139,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  23:00:00,4.1,,1.701519144371816,20.992902961658565,32.72449759645601,25.020970732269895,25.64308188785605,21.949638839337293,30.86144756138615,16.92562875544126,42.185816884360705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  24:00:00,4.7,,2.240168734429424,20.505832096609183,33.72468938439216,24.764121309629317,26.04234162289268,21.628792595733195,31.47627304223647,16.894559543462364,42.2746970717901,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  01:00:00,4.6,,2.1486436347004774,20.145352823167634,34.43818652621,24.551809394464584,26.339738732145033,21.35937942939981,31.957160904953497,16.870042904697065,42.28401165163562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,5.1,,3.2032196509113082,19.98930404134905,34.77613152523111,24.4483215198133,26.50626244543972,21.17484291883619,32.32441435614683,16.85120079378362,42.339396710303504,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,4.6,,3.39687802163341,19.885752944218037,35.00398170367618,24.385251415932814,26.609564734741696,21.031577015523187,32.61379073609555,16.836152482890082,42.38465302898162,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,4.2,,3.787083895261572,18.871317726630675,37.29755350599261,23.558394679148243,27.97249215629155,20.548053092795406,33.60485338889945,16.803801518335707,42.476183990585085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,4.0,,3.521865699887022,18.486777454712357,38.2256215262081,23.26638574442874,28.48582215940354,20.241476798635205,34.27030893732936,16.783885830993633,42.560957891215196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  06:00:00,3.0,,2.5411964944830054,18.088677424442057,39.17640109509182,22.958647049207613,29.00867206176894,19.90009128364001,34.987270835891024,16.762930623975727,42.59926114782809,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  07:00:00,2.3,,1.3399060468467854,17.69217366946923,40.261415887461595,22.655180998827525,29.61691690051925,19.627841525638004,35.667273117003404,16.742518306851366,42.75532971856214,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  08:00:00,1.6,,-0.14090741526530842,21.3912094357681,31.98409306504835,23.337351910495684,28.390548121854142,21.108442595019756,32.52044010652817,16.76031217000571,42.659755254764946,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2809.183187778138,10113059.476001296,0.0,0.0,5117.307084483446,18422305.504140407,31705961.089046333 
 04/28  09:00:00,2.5,,0.12615760173711424,20.893211161114703,32.91203322105085,22.836753474670147,29.230009731201655,20.989990994640664,32.71553526374739,16.726953032792636,42.70289936208246,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2954.031448705419,10634513.215339508,0.0,0.0,4128.54038745322,14862745.394831594,28330287.34463456 
 04/28  10:00:00,2.7,,0.17297070398751235,20.65485246759167,33.53142624712497,22.90745444681423,29.21980704407635,20.875659217104946,33.07857856384895,16.701935900069863,42.9430461693117,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2376.823543986122,8556564.758350039,0.0,0.0,2462.117987800151,8863624.756080544,19355766.12714509 
 04/28  11:00:00,6.0,,2.519512371927616,21.181484818621563,32.34204330702042,23.496699568709513,28.0940363854422,20.964400686572514,32.77605224697352,16.699755745225207,42.789048450938566,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2103.853258853138,7573871.731871297,0.0,0.0,82.36555082047336,296515.9829537041,8744875.238694444 
 04/28  12:00:00,7.0,,3.4605222948942176,20.982502732729493,32.745361639808,23.93687466619478,27.36191797355204,21.32638471094623,32.06086006204351,16.703910228553603,42.78390241565582,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1547.8617722994709,5572302.380278096,0.0,0.0,0.0,0.0,6191447.089197883 
 04/28  13:00:00,7.6,,2.651022843874043,20.78960518316404,33.257302947194326,24.03078036610326,27.30816116920922,21.624762089865804,31.59568246674118,16.704036609269902,42.94126929331197,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1055.1795083608329,3798646.230098998,0.0,0.0,0.0,0.0,4220718.033443331 
 04/28  14:00:00,8.0,,2.960649576371497,20.78900598098251,33.140806742606,24.087283643791555,27.11933631710895,21.844877346517652,31.063101569212854,16.70397007944314,42.78944995715158,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,685.7173978366388,2468582.6322119,0.0,0.0,0.0,0.0,2742869.5913465554 
 04/28  15:00:00,8.3,,3.760701991597025,21.81392563900809,31.178830147249762,25.145637815657643,25.504105544786952,22.57939539551476,29.756301656572454,16.73642762666738,42.76970031182813,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  16:00:00,8.6,,3.6363429757369534,20.9265872496674,32.97325533718674,24.26112473250074,26.930970014643833,22.128765051916517,30.629800989726743,16.72678900939097,42.863879433724776,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  17:00:00,7.1,,2.242010863733572,20.91453320655254,32.89061198687085,23.974918306426428,27.30694929723922,21.809881440257325,31.134401562914334,16.720193641863993,42.75150385977449,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  18:00:00,6.1,,1.6929357961955187,20.724334809399885,33.27336940307171,23.629777790871437,27.87621576314592,21.337616959826775,32.043078023627565,16.7069518853723,42.78134547083983,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  19:00:00,4.9,,0.7995267702223151,20.051231730663005,34.799521396170626,23.209899038573088,28.683773075145,20.8292031777834,33.166838180271796,16.687846381454886,42.97096741592787,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  20:00:00,5.0,,0.7940564718578336,19.204865925113268,36.5554923723581,22.832606602450248,29.24783850783983,20.30175232958063,34.1483417820092,16.665807218576987,42.8876445206112,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  21:00:00,3.1,,-0.5532086101144572,18.40577159025961,38.41698492714934,22.42171611338638,29.9782293677817,19.84480914904647,35.11799810596156,16.642775948530215,42.93813994129499,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  22:00:00,1.8,,-1.4436359514825863,17.77884491697874,40.150536998404775,22.05869978845505,30.793954330637717,19.437538639240785,36.18921586679557,16.618924817077122,43.20825097366412,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  23:00:00,0.2,,-2.624999431775601,17.213384219561757,41.4069230635241,21.69784562615841,31.326185855764656,19.036502456877958,36.92373358858129,16.595416296465444,43.06145932900824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  24:00:00,0.2,,-2.624999431775601,16.795022656268713,42.51895669790561,21.41003413969669,31.8825837382876,18.65816687423648,37.80670877946142,16.571346211141936,43.12743797148933,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  01:00:00,0.1,,-2.509199872367625,17.414882841346873,41.081678227392246,21.924666667430845,31.045543045030488,18.67912087709925,37.93924110674759,16.581206393186562,43.30848746788027,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,3.2,,0.2632891983596816,17.536652464497458,40.763935871767686,22.064928447705828,30.779383546967004,18.621866242984975,38.07534087189134,16.58357986160924,43.30194675465747,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,3.4,,0.4372352143755746,17.353486872475642,41.238863168474545,21.887300160370703,31.11506730164183,18.413174197233012,38.576898493842975,16.57421668852936,43.328188431896045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,3.7,,0.6979579730202262,17.19884308433195,41.644316290432286,21.70670808180304,31.460254257013776,18.182038896631248,39.140633552001894,16.564432600196202,43.35516469539941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,4.0,,2.331297127492764,17.155527292287214,41.5576172130373,21.641123483708615,31.43459030047955,18.025369449985874,39.33768294793073,16.561639533735278,43.15407713375784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  06:00:00,0.3,,-2.222044700629446,16.96649340375443,42.0584594660157,21.46715858125763,31.77108754103386,17.786602493413234,39.933481595188816,16.556567702328234,43.16800376122823,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  07:00:00,1.4,,-0.3763276450081257,16.985855675094243,42.22605697664773,21.573002701512074,31.73059867616451,17.87857313629566,39.90997857686614,16.55899226941196,43.38657902733096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  08:00:00,1.3,,-0.6624795887911333,17.019266751438025,41.93001549574509,21.682777141273153,31.363635182203993,17.964951615450637,39.49885122469403,16.567184608490656,43.15126268771063,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  09:00:00,4.1,,0.88804280772093,17.3427813808408,41.08057167515629,22.059002424655702,30.652098698939028,18.255630348051817,38.78430987392723,16.584244173046585,43.10446421109607,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  10:00:00,5.8,,2.997311715964344,16.75019406852193,42.90028094133646,21.470580578856705,31.95939132257683,18.09487313561511,39.4029834017027,16.580627141065115,43.361885302809256,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  11:00:00,6.0,,3.3252067529772966,16.57399333670952,43.13257723479492,21.197589216786056,32.30984188895728,17.913584143457705,39.62676391809451,16.57885773927972,43.11923156010157,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  12:00:00,6.0,,3.720930102320842,16.60993568982741,43.034083978619236,21.18803887582036,32.32878607161872,17.8535127249185,39.776941939678466,16.580746618501692,43.114052562949546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  13:00:00,5.9,,3.7139069236738917,16.607128834329224,43.24907165622836,21.177178878861742,32.50615635208351,17.852328079918415,39.971504717779254,16.581615010571326,43.31931220074676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  14:00:00,5.9,,3.7137035416709314,17.46898603540456,40.94974784839486,21.87988417564256,31.135814656845668,18.254352085568957,38.96876885362344,16.608365370580657,43.23816708406522,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  15:00:00,6.6,,4.4319483120285,17.688865487990967,40.371388873082594,22.057120982621406,30.791835211728362,18.329200351767323,38.77747563599997,16.62868880385378,43.17480823130771,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  16:00:00,6.6,,4.431750317794655,16.735294007982745,42.88486371062616,21.12456485533103,32.60212803765101,17.743807504058864,40.22892123277221,16.616444077013362,43.200931792706896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  17:00:00,6.4,,4.56129187275422,16.423586558804978,43.565958747296804,20.855805548655752,33.00961511077749,17.431451208406664,40.8678625607175,16.609806061488904,43.052557431936776,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  18:00:00,6.1,,4.283002361829219,16.136344406212654,44.37700101097278,20.65168007461914,33.43161033670441,17.165900519762733,41.56531098007721,16.60025721787001,43.084459051230624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  19:00:00,6.5,,4.5786649872241325,15.875913218031585,45.28929774966745,20.448598641096392,33.97880439608038,16.93060459896957,42.34657324532221,16.589196158532882,43.27497498296037,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  20:00:00,6.9,,5.025304715853749,15.698078567258213,45.63818727734314,20.299890791855034,34.16539580973998,16.7402986783662,42.70262544109671,16.581050408637218,43.13712673109019,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  21:00:00,6.8,,4.932542606315036,15.519105670547301,46.164739553525976,20.146162552633523,34.491727701201555,16.55589509063102,43.206214015058556,16.57528963420607,43.15293850944584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  22:00:00,6.7,,5.002759982082047,15.346317478452702,46.88271407009822,19.992335352240605,34.973320533405065,16.380418536220397,43.8817631577558,16.570932318402217,43.352748628564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  23:00:00,6.5,,4.654214613739068,15.155369330148469,47.25601951003425,19.815376494748367,35.205870241147515,16.193919892991488,44.21424460137363,16.566016374572108,43.17840126066933,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  24:00:00,6.7,,4.839774179443216,15.013117843944467,47.69065050889558,19.670225629539342,35.52447877425309,16.02857064538336,44.68347188664273,16.561508710385652,43.19078649897295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  01:00:00,6.8,,5.413114396108469,15.444633035083978,46.61044826345237,20.067997011162014,34.826725450885206,16.108057587137043,44.670880692818585,16.57791146157188,43.35299302604166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,7.0,,5.602399250734668,15.525383026584803,46.363553484639894,20.144786175344244,34.65717169999818,16.075455786161676,44.75973267916755,16.58765496110434,43.322146032694775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,7.1,,5.617208720881817,15.446245851683615,46.59526878207365,20.018185341615627,34.92664533840969,15.955988131191813,45.09854796301412,16.589299174598004,43.31363303477818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,7.0,,5.522785014825369,15.37246741302581,46.81217761037037,19.89157383825508,35.19850675385463,15.82768325302375,45.46595294321625,16.58898885286861,43.31050421484981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,7.0,,5.521107084006267,15.33040473343852,46.83330005061548,19.81569850614289,35.28502407874079,15.720340827778802,45.67653497435305,16.590091886080444,43.21011565060062,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  06:00:00,7.1,,5.693751072868636,15.281626140571797,46.873979074413825,19.745000634932975,35.359944197405405,15.618558748712644,45.87130429894772,16.59183138382419,43.10755437546076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  07:00:00,6.9,,5.428859422019003,15.253882725794561,47.19764732561804,19.69383863312717,35.653740299581195,15.562414432127879,46.27200956618324,16.593805667156452,43.32245265121917,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  08:00:00,6.8,,5.4098434251547785,15.312291465230073,46.78843444873465,19.715764265534688,35.42926278951276,15.581678715259272,45.9864806425257,16.59735996097451,43.09859110590272,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  09:00:00,8.9,,6.879573286195436,15.459649918104363,46.354011521470206,19.80767709536116,35.23245180499238,15.704174895085032,45.63301276562603,16.60698064550694,43.07797435913096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  10:00:00,8.7,,6.5268338036891596,15.683580886259932,45.93892702481027,19.974145186135836,35.05819678302535,15.907615848269153,45.28491815585694,16.62073583433001,43.27172522406983,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  11:00:00,11.3,,8.234522208940618,16.073879189882813,44.58555158462818,20.339213281180392,34.10639065503984,16.315240566498748,43.9046590605585,16.64199764671711,42.99936379978069,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  12:00:00,14.0,,10.646258442619034,16.620007495234496,43.056553622646604,20.82761505106352,33.0911847855124,16.938889202762446,42.19516797684074,16.670389787980668,42.91610393644656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
