Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 04/30  13:00:00,11.8,,8.085908545036526,16.98396209932345,42.27704369689175,20.980482905484713,32.94035287334407,17.298128066830632,41.44422713452964,16.701021838285232,43.042653521848266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  14:00:00,11.7,,8.192573682394823,17.48362330693438,40.77248858885927,21.184048382733735,32.381099184496804,17.722060929083185,40.16340200455035,16.738209612629348,42.74292865271354,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  15:00:00,15.4,,11.444709499070798,18.04163785804963,39.45675047875383,21.48817304658845,31.858293756269944,18.11863833500938,39.26563883542366,16.767182009621948,42.765403424620054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  16:00:00,14.8,,10.922224351067563,18.380946373939622,38.7148007657578,21.545491681462956,31.821122973610052,18.209640963424732,39.13315451709182,16.785301935088906,42.81673134720963,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  17:00:00,11.9,,8.368116048962968,18.285346514975117,38.75912435421597,21.281646698673118,32.18325092525986,17.998038805669808,39.46528095785029,16.797400610113964,42.5768459631569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  18:00:00,11.2,,7.752834028595956,18.05919465132407,39.31410736671283,21.046942003066796,32.65056642268411,17.717625110354327,40.16906711038763,16.8063849784921,42.552563304323584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  19:00:00,10.5,,7.712124940495565,17.726086384802457,40.26023009107682,20.82134808051991,33.199617522812986,17.369060792052263,41.17804472219464,16.80890602806465,42.665320785552666,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  20:00:00,9.3,,7.075702906639661,17.30078899942395,41.330286810030785,20.603222843611896,33.627460703270856,17.067533748314748,41.94480762403598,16.80244744333715,42.65575597999132,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  21:00:00,7.6,,6.0057426440406445,16.85937250373323,42.492067200871716,20.35791005386764,34.13207483501285,16.77838020331997,42.71086550196299,16.79063992992443,42.677265999255816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  22:00:00,6.8,,5.491948714538744,16.52978444331133,43.49824021217361,20.167152681000175,34.6220507298373,16.548820514391878,43.445443290389946,16.779799569802357,42.81202215113238,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  23:00:00,6.3,,5.475953398440896,16.236254901163242,44.34979928118555,19.99674849654892,35.013427340480995,16.350335534556212,44.028409825035375,16.763602927594032,42.88584720262831,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  24:00:00,6.0,9.206250000000004,5.410140068229438,15.916054406836995,45.340126881112205,19.79137478563168,35.519835673727876,16.12288491941991,44.74469201074551,16.740535107390563,43.01843021669502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  01:00:00,5.8,,5.215452536588299,15.797383303916163,45.800422077072724,19.721187466420396,35.76480936312891,16.012575749594777,45.17447575588091,16.720471373086,43.18213351556984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  02:00:00,5.2,,4.844303185778358,15.637118743249397,46.26445651956725,19.605015431648987,36.01719362684877,15.868882840845796,45.58303176702901,16.700704740534405,43.228497517215736,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  03:00:00,4.8,,4.520202664366781,15.422554579944459,46.89979187908957,19.432856467653156,36.40035210224989,15.673052568708771,46.152429899006044,16.682352028606584,43.27367293615204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  04:00:00,5.2,,4.9157145416947765,15.293232909472923,47.28516437820832,19.324457015253664,36.64230719477361,15.528463865303605,46.57648352240855,16.668584059051085,43.30627483478685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  05:00:00,5.7,,5.555379584088276,15.174008036040957,47.6484814371107,19.231630225177533,36.854422383792986,15.397930546656694,46.96778108541571,16.656823438451635,43.33822348934777,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  06:00:00,6.6,,6.525255572962678,15.079005187923267,47.94061950731366,19.153252205511677,37.03491401947718,15.286158870508897,47.30618145636592,16.64698930538749,43.365327959383485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  07:00:00,6.6,,6.450323054305051,15.129959437624706,47.775425071432245,19.383348045173854,36.50153221879429,15.563201564798034,46.46433839253912,16.64675774452475,43.35847153652897,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  08:00:00,7.0,,6.99999651453905,21.685374834891764,31.89047890521344,20.952595294321135,33.14199653050133,21.606823414499974,32.062256378601276,16.656631628153818,43.34227924044293,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5196.896416313547,18708827.098728776,6237.634665352494,22455484.795268983,21706.434635039044,78143164.68614055,132563862.86682034 
 05/01  09:00:00,8.0,,7.999997321140299,21.210825500193003,32.61320379036859,21.03014669493097,32.97428861160725,21.32720421309647,32.38316384230745,16.673523322586224,43.29356488707615,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3831.339845275794,13792823.442992859,1021.2283751803608,3676422.150649299,14106.824514819378,50784568.253349766,75837570.94110213 
 05/01  10:00:00,9.4,,8.732342552900233,21.012915529765802,32.99888783548436,21.124870820865453,32.77269802763482,21.11330999023554,32.79597322092423,16.699208841011274,43.21019722136434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2737.7317599746652,9855834.335908795,0.0,0.0,10254.869870118033,36917531.53242492,51970406.52037079 
 05/01  11:00:00,12.0,,10.335397183059593,21.401143705001456,32.23390080323492,21.873772607658147,31.320290878838918,21.320470047361937,32.39331589491846,16.7316693635278,43.136523078022805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1860.1853799463893,6696667.367807003,0.0,0.0,4681.16595777073,16852197.447974626,26165405.350868475 
 05/01  12:00:00,13.0,,10.783507095434146,21.223598927247565,32.55248422191325,22.34892604324265,30.39031429999161,21.126541259533212,32.74702445949909,16.76502215490549,43.00058042263538,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1200.6857096767947,4322468.55483646,0.0,0.0,1036.39604766066,3731025.771578376,8948327.029349819 
 05/01  13:00:00,14.7,,11.28243808655246,21.206400241581495,32.58436470700194,22.777576255301618,29.604142001759612,21.26411011943027,32.46653180733993,16.806303095987907,42.8810076660715,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,537.7125446815359,1935765.1608535293,0.0,0.0,0.0,0.0,2150850.178726143 
 05/01  14:00:00,16.0,,11.978088304763332,21.028213347875393,32.91048435544286,23.133900214389406,28.945946395035186,21.710570221099168,31.562961631408605,16.838494557209376,42.754684813571345,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  15:00:00,18.0,,12.845669046951624,21.78013520172876,31.434903035002158,23.397474876201066,28.490805949773396,22.112297628052392,30.800835728117153,16.85963241657381,42.70040027899715,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  16:00:00,18.5,,12.873198039297966,22.617780334225518,29.850162156369016,23.513035436643012,28.274955379162794,22.34988441664177,30.33863740537821,16.888258288982303,42.59640971403244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  17:00:00,18.0,,12.845669046951624,23.350646070648146,28.57278569949556,23.474687463863464,28.35805034534497,22.324590819419385,30.404243702738082,16.916460652783112,42.546689509985846,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  18:00:00,17.5,,12.547787252941538,23.8318231370203,27.754594323400628,23.352928334763178,28.56664121570745,22.150623999811593,30.72754643963834,16.934112740498307,42.4982025595247,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  19:00:00,17.0,,12.368150512409134,23.877382113468133,27.677498825946557,23.191484962761137,28.84592643378551,21.88736527710232,31.224047926887526,16.947412548218956,42.46149570204818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  20:00:00,15.0,,11.549017856199148,22.732858558245034,29.66829369968107,22.739276656566506,29.649235511350177,21.241650597322803,32.48813223632458,16.945757748244887,42.46725169977417,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  21:00:00,10.7,,8.181691458899028,21.53800698891417,31.933624116286445,22.190229535282857,30.683714307755693,20.611737186425685,33.799722791464234,16.9318154539834,42.545097470055374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  22:00:00,9.4,,7.173632058529935,20.80195426561353,33.406237349686094,21.966829892483723,31.102271798142205,20.296620358039206,34.461822496057586,16.912657607250992,42.59510698976151,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  23:00:00,11.3,,9.298789946155129,20.337801208350164,34.37646522319759,21.8699066817832,31.28857199694427,20.114509148343345,34.85388117716968,16.89424546368931,42.6475018384518,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  24:00:00,9.5,,7.970719241372934,19.841421395858845,35.45097983057872,21.679855426866027,31.655797770070695,19.875876228816914,35.374861927153574,16.875326124599617,42.70090641090503,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  01:00:00,7.8,,6.687606879457834,19.420837310867213,36.391318875402106,21.44769270353232,32.110715599833625,19.603310109268463,35.98060748369048,16.852164175233888,42.766341272841245,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,7.4,,6.462924152255156,19.091208337043565,37.14286518877434,21.26642516746017,32.46647703031811,19.361035719080114,36.52344211257952,16.82450305511849,42.83758205899457,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,5.4,,4.605472173750319,18.709470595234315,38.036080011354656,21.016557581611487,32.965567055922634,19.07080525553944,37.18684101126569,16.798933035117575,42.90325921732111,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,4.8,,4.166657236026408,18.38314689728982,38.81779035782698,20.79583787675146,33.41298623740546,18.798542738589028,37.820977178156355,16.776262823036134,42.9611372991981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  05:00:00,4.6,,4.112428179282482,18.132893874904386,39.4386910534101,20.632606928235067,33.756074164852734,18.57619453909391,38.35693181409997,16.75598386799183,43.02351463139813,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  06:00:00,4.9,,4.548323672231542,17.945356990664823,39.917171871267875,20.517964729801296,34.00456911242196,18.38926436744179,38.819235611094925,16.737298313043567,43.0860139771879,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  07:00:00,8.0,,7.763296629657621,18.109916897907006,39.51687165243019,21.082817856710065,32.85331058885508,18.97159314631587,37.443180652568294,16.7419844220954,43.08458417281091,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  08:00:00,11.0,,9.84598873299805,21.462588839543354,32.134037062657534,21.817478735391816,31.42635936275107,21.1704818159406,32.705644545247345,16.75269470959504,43.07717753274345,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2541.3215721981433,9148757.659913316,0.0,0.0,6989.12840216394,25160862.247790195,38121799.89744833 
 05/02  09:00:00,14.0,,12.225976687717116,21.13079828241156,32.773043793176825,22.64700978670922,29.87893652942247,21.133292075986922,32.767906506023415,16.77474738041583,43.01775715434133,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1321.123585612846,4756044.908206245,0.0,0.0,1201.131846114848,4324074.646013454,10089021.726910777 
 05/02  10:00:00,16.0,,13.012238373633828,21.198963035816075,32.62066903523649,23.562508662466488,28.252642941697047,21.405313273656947,32.20937613108932,16.808889799769936,42.902330218134,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,726.4484570664747,2615214.445439309,0.0,0.0,0.0,0.0,2905793.828265899 
 05/02  11:00:00,18.0,,13.85818752770483,21.01379054233005,32.974945065796426,24.302880910514897,27.008607366962927,22.339468444645867,30.410790372179918,16.844656392878047,42.78281380646356,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,282.0728001768027,1015462.0806364896,0.0,0.0,0.0,0.0,1128291.2007072105 
 05/02  12:00:00,19.0,,13.695797848792164,21.158505481721786,32.68313439439724,24.746143865637812,26.301264851343003,23.151388962726738,28.94769395328512,16.882423148467765,42.68168668521446,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  13:00:00,20.6,,14.19970651178775,21.900507687746966,31.221058959526246,25.089812908501848,25.755302008044993,23.783486568994707,27.851390127721885,16.919547595271084,42.56089480633177,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  14:00:00,22.0,,14.271441150597898,22.85287390045878,29.448103618193457,25.45608956079931,25.185155947510577,24.371359647265866,26.8701210155449,16.94222731647191,42.47374127303476,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  15:00:00,23.0,,14.236240305680964,23.949855496750242,27.560539271287745,25.75188801577874,24.74712349071762,24.936121126505313,25.977598726137064,16.981397317030837,42.36965956646047,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  16:00:00,22.3,,14.02694278224718,25.01143258635734,25.851727094036967,25.86814746372461,24.565335300202662,25.210172639140136,25.54405700478554,17.02124359600535,42.24251278156464,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  17:00:00,23.0,,15.219485522085721,26.02802015353439,24.348446976596513,25.88389530054656,24.554178851576772,25.251789650404696,25.49296339917544,17.05376123115332,42.175726679803326,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  18:00:00,22.0,,15.347693283586946,26.53691847783903,23.624769721074983,25.75144894841835,24.746935217349264,25.077753736101673,25.757883681276724,17.07366826613724,42.12126115033706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  19:00:00,20.8,,14.361818140480718,26.657615453664068,23.451279184139125,25.58786006900771,24.982023986645423,24.824383009430754,26.14347187330751,17.0898503945878,42.067805556177746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  20:00:00,18.0,,13.856616241046185,25.48945887251198,25.144462979780386,25.14160534296364,25.663290082011855,24.170261553000216,27.1995523329229,17.09227630399166,42.07505446414534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  21:00:00,17.0,,13.453837863054996,24.49934370410031,26.69209548268178,24.762389418293797,26.274138973108357,23.623945362714014,28.131062379398543,17.087434945133168,42.127836763979154,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  22:00:00,12.8,,9.586167560911651,23.549240667631285,28.264345921852915,24.384799016186918,26.877291609969518,23.21574275910817,28.835858582839435,17.070362844023478,42.17772862824458,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  23:00:00,13.0,,10.278511102682502,22.980055538243217,29.24877223092318,24.20509916165519,27.166439137413985,22.978602968891092,29.250419148095233,17.05172528893812,42.225427502631206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  24:00:00,12.0,,10.335397183059593,22.507532876864815,30.129829551414655,24.027630771628672,27.485841894925272,22.751665360911666,29.686152860503395,17.02974468315,42.328188917198936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  01:00:00,11.2,,9.855257716721486,22.067617872131258,30.93765118483565,23.826740565276396,27.811214415551948,22.505497112715947,30.123827145422126,17.00352451952378,42.38567290646616,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  02:00:00,11.4,,10.04625434955779,21.753405147259972,31.535611019603742,23.662508775510062,28.08659219665177,22.304272633019245,30.493713668983492,16.987800018695076,42.42665724856625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  03:00:00,8.8,,7.562590152058715,21.318887069716986,32.38513967188929,23.369827828454525,28.58600837763005,22.00026900508726,31.063089959019088,16.967799425226985,42.479208639525375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  04:00:00,8.4,,7.180347039087813,20.971254041955888,33.08200000009579,23.132846445939755,28.99679991499285,21.729851158948584,31.578736212952585,16.943751239435876,42.542319711391784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  05:00:00,8.4,,7.345954498997665,20.759735295660818,33.52747364000391,23.000868435001838,29.23989290216018,21.537889133884672,31.963293385283333,16.924185447111828,42.61074736440831,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  06:00:00,8.6,,7.538802273920407,20.59468642884004,33.90326410146256,22.902449309466995,29.443381430303756,21.372233419119805,32.32078765722415,16.90806331332995,42.69598406535312,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  07:00:00,12.3,,10.135102315573791,20.816309958451004,33.4367361583824,23.491680611763954,28.409190448568765,21.977840324980306,31.141788390008735,16.914230072772106,42.67018082527012,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  08:00:00,15.0,,11.106003946564725,21.14111735217947,32.78463766321995,24.25621056522519,27.141348383560928,22.515346807555318,30.146250971983882,16.926357578505506,42.648625586473,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  09:00:00,17.0,,11.879164934179393,21.506487945989427,32.057437128423686,25.02158275846763,25.925215802260333,23.06852105723376,29.15058923239557,16.95045686523455,42.582615675907704,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  10:00:00,19.8,,13.124254187121895,21.96144554383386,31.17176982314718,25.79271430433428,24.75886990344456,23.82639997574512,27.843494392956817,16.98128754818126,42.489940969275466,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  11:00:00,22.0,,12.995893991666701,22.44045279500942,30.25145262022192,26.473872393022837,23.762365350351345,24.782856166936643,26.272096821426555,17.01679313168568,42.360806788331146,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  12:00:00,24.0,,14.655587797360427,22.982447265126346,29.271895681029665,26.975896851117618,23.069060996907112,25.63861620316701,24.9648659296507,17.052234235578435,42.26359945203328,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  13:00:00,24.7,,14.26954782032622,23.82568937475936,27.80538497676249,27.362010572882383,22.539107093890415,26.31856080791459,23.96577558981942,17.082669019880193,42.15729064092095,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  14:00:00,25.0,,13.147136026325878,24.75874310214653,26.286051184637937,27.69182677773703,22.100813217716336,26.87734692807141,23.182138598907777,17.11518579345957,42.05556406681834,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  15:00:00,26.0,,14.615475082023373,25.925182048907626,24.52172157449137,28.007226661128094,21.69606061970041,27.45624920754085,22.405965019073136,17.16016545483587,41.93293463240819,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  16:00:00,26.0,,14.216660747057363,27.081102486812483,22.895637795569318,28.15482263347211,21.499455510577306,27.774283630500253,21.981797922333378,17.195774132321546,41.817630504219025,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  17:00:00,26.0,,14.214460740549924,28.21066170233224,21.422244870122967,28.167847415430565,21.47264058566869,27.829399557950023,21.900354283906836,17.224254955156443,41.72190400906901,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  18:00:00,25.0,,12.748122065841546,28.906950256732884,20.5718780351641,28.060824763681936,21.606479363478478,27.67820039984968,22.094235394921213,17.241385269793014,41.6758448097382,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  19:00:00,22.2,,13.303275729047781,29.03692046361489,20.425234657916853,27.8558169212128,21.87553416623994,27.381351211317007,22.490612887452603,17.255270977688763,41.65705333458803,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  20:00:00,19.0,,12.334836324415596,27.7228811338006,22.069134828084152,27.34055207918863,22.56096373639774,26.629820938828136,23.524987667084343,17.256034985169663,41.68303699856696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  21:00:00,17.0,,10.6013786534878,26.583525170526556,23.611199313167923,26.89096365257573,23.186198194707003,26.039252124854265,24.38004729350444,17.247970055615557,41.746332321240594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  22:00:00,14.9,,9.98787102982366,25.723957133653485,24.84742767198536,26.61837203129121,23.56590361098133,25.711199744422224,24.863736459815414,17.23172188692494,41.79820496578317,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  23:00:00,16.0,,10.548828027298617,25.146363248441215,25.731507690107936,26.449586866008914,23.81866934307341,25.508448498827796,25.182791489159364,17.212401565116537,41.87997582051729,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  24:00:00,12.5,,9.320968412832373,24.4196210510636,26.875417878880192,26.060567276163138,24.373899716647752,25.15687446242297,25.71649563567091,17.187441269629623,41.947910764194695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  01:00:00,11.5,,8.622962416688626,23.960360124565142,27.627772925621805,25.825994517896646,24.717206356563448,24.871997810845045,26.159856457522878,17.161688818648045,42.021911506827465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  02:00:00,10.8,,7.9921543255393726,23.55069519309673,28.319538000725572,25.612686076879964,25.03378809133921,24.588840944020024,26.608162164836934,17.133051539012353,42.101608162035376,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,10.1,,5.749094207998153,23.20917727366787,28.911591219946985,25.41634915844569,25.329408202022925,24.335817154235947,27.01641822801822,17.11021772115445,42.165972390443265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,9.4,,5.444451369827592,22.915426065248887,29.43219915817735,25.227518106480407,25.617454014736495,24.09234703568089,27.415876806468237,17.087288888833374,42.23069497477019,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,11.0,,7.497089630077688,22.793206075517507,29.67086357692362,25.165828012816963,25.728926218373388,23.934543220588697,27.695515321396837,17.066461735946476,42.314799454076066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  06:00:00,8.8,,5.207682842927489,22.383904698988772,30.416430092867856,24.87049492013579,26.184647763004428,23.64357853106724,28.183308731087,17.0473628743937,42.36347293867345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  07:00:00,12.0,,8.37318451719608,22.537636008355406,30.147994816655928,25.45550978612107,25.302548602398417,24.23312951416738,27.217800613452113,17.048565100862568,42.380874371062745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  08:00:00,14.0,,9.793699611980678,22.730454753710184,29.813791386029674,26.09480766602261,24.375304001087784,24.63750199136998,26.57992350646809,17.058417738228062,42.37847204629102,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  09:00:00,17.0,,11.507207220047903,23.175746426800224,29.02160899210522,27.039910130526557,23.05641316923625,25.285564685513947,25.573499030786664,17.081650857391587,42.31655921136036,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  10:00:00,19.5,,12.461223859873487,23.607127029216098,28.262531135416523,27.86578951684065,21.957346801542332,26.071722186029007,24.397601994367406,17.11142726689536,42.217540933915664,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  11:00:00,21.0,,13.039176448314013,24.006485145454278,27.57576890565103,28.508478870256063,21.139293891234974,26.93871447123872,23.171569517218558,17.138273548025218,42.12102924059632,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  12:00:00,23.0,,12.710071579558623,24.516354046066205,26.745064687522827,29.017570365665467,20.52327814914604,27.788280553210832,22.04497204872726,17.16859237013255,42.038529521629556,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  13:00:00,24.8,,13.59865267811709,25.41189717382406,25.334272747886036,29.435581014513453,20.016210325343323,28.635540686999217,20.964755227620067,17.206506441514353,41.90199223035023,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  14:00:00,25.0,,14.304238243687852,26.368661865079826,23.937179970384094,29.73409022672007,19.671758235794407,29.178775403786453,20.312435839568373,17.239018422774755,41.8086457732517,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  15:00:00,26.0,,15.396202970836237,27.535509252623058,22.328984955451805,30.015912333660317,19.33734362503658,29.7197809315445,19.669619747346918,17.283437708158793,41.65191850983585,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  16:00:00,25.7,,14.604450916632022,28.67732290947211,20.89000497635933,30.12348363222832,19.21548383827021,29.985956198850317,19.367781595444725,17.31886141069208,41.552772383737874,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  17:00:00,26.0,,15.010869482570746,29.724825567389086,19.6655832695103,30.099350115832497,19.244841208880153,29.982711770780615,19.374098611091654,17.34758523854609,41.48326433124261,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  18:00:00,25.0,,15.403390358770762,30.316009807697377,19.007570925762373,29.97073755567314,19.38688430689061,29.791046923136953,19.58820065869513,17.36551802775238,41.434990271324594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  19:00:00,23.5,,14.957980358699198,30.437870566992505,18.865607741682336,29.792694808368,19.57679525648828,29.5022437236549,19.906821152920962,17.381237393636617,41.3740503583463,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  20:00:00,22.0,,14.277527286472337,29.260137675238404,20.202923870282174,29.35098324721987,20.092095413423323,28.810176447924153,20.732173978891883,17.385565979622275,41.38334690011929,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  21:00:00,15.3,,10.207611373749323,27.986730654701578,21.773944163693578,28.72443929985315,20.855521761029948,28.18382388164427,21.5206017734611,17.375113548882837,41.45280309674464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  22:00:00,16.1,,11.718018743772033,27.175780269479173,22.82967968874322,28.511474587860118,21.116484330103813,27.84827030880705,21.947679594968594,17.360403701440106,41.49853570171223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  23:00:00,14.0,,8.892916217566468,26.422480707939666,23.858597496561877,28.22357259072239,21.46905727255996,27.492984392505036,22.403869440994406,17.33376878441813,41.56088999078218,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  24:00:00,13.0,,8.390540006121928,25.905818684194223,24.599051381528604,27.996840328228018,21.75550320927951,27.21976815594369,22.766443717847004,17.30901136891284,41.62855254977549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  01:00:00,12.3,,8.219369003957935,25.450789203980644,25.266811008645284,27.77533536922759,22.034092253307783,26.933691517620407,23.14734104365604,17.279318153202333,41.69877064454182,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  02:00:00,11.4,,9.487900524153318,25.062596068755,25.85635258923418,27.561000461690455,22.311060802975977,26.652857659257307,23.53210132882316,17.255142314386696,41.76132754151553,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  03:00:00,10.4,,8.73308999745631,24.706131215225213,26.41134690077341,27.34150232537852,22.598789419883133,26.3660476074725,23.932521375457256,17.232679007869407,41.819462392403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  04:00:00,9.5,,8.14559481088839,24.369658462597847,26.947535044925107,27.124816193899342,22.886939190007084,26.07843604485741,24.34180383846986,17.209045190611405,41.88078913921081,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  05:00:00,10.0,,8.885085755953659,24.089696211580026,27.410773753390227,26.94889007493588,23.13054334296424,25.827681073330282,24.71211291086818,17.188390991451005,41.946658349939604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  06:00:00,8.5,,6.5189081026032065,23.716597318706647,28.03126162656937,26.683612018831827,23.49294818699151,25.516058515836882,25.171910431012193,17.16942440608353,41.99450497153221,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  07:00:00,12.9,,10.492795814106909,23.901852475181933,27.730440703232034,27.31506563385312,22.647751148029435,26.143771633008576,24.26391419529542,17.171502955456834,42.00390351792799,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  08:00:00,16.0,,11.512832139432025,24.17663414030596,27.26657068942903,28.060710456994272,21.674827225067574,26.615440229925262,23.58781258978283,17.1834807297953,41.95672127940144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  09:00:00,17.0,,12.373883806103567,24.499590772437784,26.745014706305852,28.838016181472153,20.71792091087998,27.143935783157243,22.867210957397102,17.207197618082684,41.89547610131685,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  10:00:00,19.9,,13.204711575450636,24.91604328069927,26.079851251059306,29.69558848385453,19.711882940325303,27.92714518399039,21.837898501479327,17.23691720244019,41.80357915274463,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  11:00:00,22.0,,14.746091238089075,25.338638456349052,25.438525493905736,30.359764955233555,18.978627042749636,28.840086298935482,20.71566825637633,17.27048419505306,41.726323150168156,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  12:00:00,24.0,,14.304568768670977,25.839783178384568,24.668111328720038,30.81005495575282,18.47725348032054,29.666330660319876,19.729535199909442,17.304356382187713,41.594294830629444,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  13:00:00,25.3,,14.885829226582945,26.634516415806644,23.514724778231702,31.1445530425369,18.109963634023394,30.318322902521835,18.985295068556162,17.338514263365298,41.462759830221245,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  14:00:00,26.0,,15.002431419043594,27.567735713692148,22.242117273785727,31.448386154257452,17.782217994232838,30.8406608470545,18.40876342714095,17.371508488247706,41.3350932255242,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  15:00:00,27.0,,14.897520312148584,28.731936901198416,20.78429705973965,31.756361191484174,17.47469009818373,31.41749378607952,17.8142961849666,17.416397795276396,41.21922957983078,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  16:00:00,27.0,,15.30469431704574,29.909176249886414,19.40460817262128,31.870746917531292,17.348081480937715,31.691760651026172,17.524908382910787,17.452455289527165,41.0931561652503,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  17:00:00,26.0,,14.998434625190422,30.899232508956775,18.33014552952335,31.795409676640567,17.41836241655434,31.638862271725394,17.573599659775024,17.479772354114537,41.01309858436808,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  18:00:00,25.0,,15.928945431112354,31.57931941979566,17.633584157886766,31.645287826474565,17.566687769278438,31.41086381475693,17.802112515868764,17.49629983890766,40.96905243539834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  19:00:00,23.8,,15.348014557586724,31.700916415352538,17.50183811746982,31.477335993253796,17.72528531173939,31.12262709310022,18.08651388940806,17.510417522036253,40.91041548210728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  20:00:00,22.0,,14.735141825226876,30.47284963194359,18.78609123504865,30.985363644000937,18.23949949565602,30.449856232641952,18.806948097200788,17.512950780001233,40.92682461806312,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  21:00:00,15.9,,10.210811919433487,29.220322480366374,20.186500015041613,30.399032569416864,18.859774622139646,29.81628502925492,19.501102854273093,17.502386179892067,40.9516355350353,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  22:00:00,16.7,,11.74115990935176,28.389624791975983,21.182424031021476,30.16475812134405,19.118105674780118,29.47383379956269,19.892891349797022,17.487500804128565,41.000605398857545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  23:00:00,14.0,,8.997397577997946,27.558248701330225,22.230247745233548,29.81566343925435,19.50241301325224,29.06961253476048,20.359461305408775,17.459458298589524,41.06702257841472,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  24:00:00,13.0,,8.598210593842998,27.023305721666315,22.936148248987315,29.571958171866402,19.776725082626825,28.772701617314347,20.711247463859408,17.433433446502562,41.132926747844245,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  01:00:00,12.9,,10.387347310185994,26.55485423657542,23.57396895307786,29.337279704009006,20.04377815111191,28.472838547155963,21.072192643044954,17.403025806890664,41.20742169861745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  02:00:00,12.6,,10.211377313565595,26.153866513066944,24.13413970293586,29.113310190251227,20.301146534337803,28.192734325039076,21.414386074162763,17.37776568929991,41.26611445659336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  03:00:00,12.3,,10.032999488661375,25.80251315001696,24.63682636305296,28.89654117377618,20.553690667416653,27.921193177513167,21.75201139621651,17.35637945731314,41.31478072813802,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  04:00:00,9.2,,7.250566966452741,25.28869504319413,25.396237083045456,28.518041411080063,21.006437669441937,27.522360865397197,22.26118871967675,17.332178551237185,41.37130063096369,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  05:00:00,8.9,,6.535761458914491,25.093234696801378,25.685985266488213,28.411058513298478,21.131420502555077,27.294657073568636,22.553532514712728,17.309415062942296,41.41990889746269,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  06:00:00,9.1,,7.0700151180182695,24.87336092802954,26.02413045040577,28.27575747079601,21.297607242621666,27.065195367516477,22.85833891111735,17.289112611870674,41.471867275021005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  07:00:00,13.1,,10.263985766770995,24.910587109605622,25.975430154549116,28.721529171495984,20.76146988585043,27.564310456197845,22.208626356646484,17.293686043889497,41.474259930056476,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  08:00:00,15.0,,11.099199878163715,25.112032091805176,25.679438533034194,29.359580118882533,20.02108550328622,27.944514694441363,21.732155829550486,17.30351914721583,41.47088581881681,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  09:00:00,19.0,,13.956314180576008,25.558058322703154,25.00881861916551,30.18809012833836,19.090327041788072,28.51697344217727,21.021592277504922,17.327249522556258,41.4103825041481,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  10:00:00,21.0,,12.71132596497048,25.97247778131585,24.388777355803796,30.997557034893244,18.217633999004114,29.21297933478555,20.180898151493544,17.357691130083936,41.30883033680619,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  11:00:00,24.0,,12.650326424863744,26.448011240097802,23.703887404480096,31.741907958387998,17.45564037322977,30.07638261627643,19.195408823469563,17.39277836057969,41.20048345506187,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  12:00:00,26.0,,13.798041642394574,26.979660392762,22.95019783077357,32.24733928645246,16.945758004764418,30.94099408218839,18.250235437963596,17.428531601396987,41.06511012151053,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  13:00:00,26.4,,14.676392812447295,27.71007824290968,21.9890572549643,32.57132857344202,16.63799403499113,31.616623951428174,17.560822651226992,17.466210103943535,40.96537677226196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  14:00:00,27.0,,14.671305793977043,28.649949335284226,20.80049101370132,32.89314722451241,16.323357778425088,32.15959054977039,17.012708124330825,17.501492836264294,40.833259176229944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  15:00:00,27.0,,14.250504425023948,29.69090370745307,19.584547579600894,33.10740836268002,16.12794455096605,32.614932635727,16.580672935586144,17.5466857470445,40.71689184420783,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  16:00:00,27.3,,14.446453202911737,30.92086347750147,18.24596442623283,33.259579633292134,15.98359833538709,32.92649067207872,16.28517872694203,17.582286709661,40.606787042744514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  17:00:00,27.0,,14.032760291222857,31.83101810284152,17.314645065317798,33.17922957813735,16.047200925645896,32.86295446561063,16.334646718665375,17.609304902895815,40.51603344153648,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  18:00:00,26.0,,14.191901064896397,32.338181524838134,16.824306598625427,33.00880787815957,16.201022265794343,32.61097397954636,16.56753670689499,17.626153917570768,40.472150435219575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  19:00:00,24.8,,13.565150382516844,32.38434575924338,16.789389452649374,32.80486748108633,16.39655581223292,32.24767614847978,16.919496984887715,17.640486984735407,40.457509507116455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  20:00:00,23.0,,13.02766972643777,31.209505821943477,17.957994688797733,32.30153212600389,16.876815038794533,31.679000831353456,17.48185662833762,17.64149720907835,40.473560500398094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  21:00:00,21.0,,14.370199051312376,30.13843742155884,19.08782650147436,31.89816732944703,17.265661313008835,31.165370542123,17.999005379943164,17.636064753500268,40.489090892359556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  22:00:00,18.7,,13.431989844401405,29.295781184505422,20.046028646233545,31.61115150467254,17.557427713914656,30.81933798642094,18.36645501194615,17.623017802471793,40.54233065240132,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  23:00:00,17.8,,12.669093681685458,28.624313639495366,20.84237921543216,31.34784298001394,17.82503077157997,30.492987646269842,18.7153308313454,17.601692233301495,40.60439572935834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  24:00:00,16.9,,11.781617063135329,28.172656294791324,21.400050013780138,31.166742884543517,18.012633951375904,30.265969126397785,18.963346450866666,17.582468620696233,40.66075073917821,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  01:00:00,11.9,,9.661358636243799,27.50788658378049,22.25147282379683,30.741352334873692,18.458526370237394,29.82752276559685,19.450599701305965,17.556001193591737,40.73582308901586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,11.6,,9.479227215785306,27.104348178563665,22.77681218227766,30.50991288284814,18.69903773207996,29.53356033804716,19.776911945514406,17.53047258095065,40.79152238027861,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,11.2,,8.918326995036725,26.746065007391806,23.255539385087825,30.304554758796236,18.915441269142086,29.22755435514595,20.12406423299164,17.5000782850217,40.85986630726011,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,10.6,,8.549765923175713,26.39921950200909,23.72976796649297,30.067361147929,19.16972047083049,28.9186618612654,20.481611941208342,17.47476950507977,40.91519361498544,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  05:00:00,10.5,,8.27318881092839,26.03931091030131,24.25672021293279,29.82290779826829,19.454441718791333,28.60938152301377,20.86665108790406,17.452678985641832,41.00123990553235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  06:00:00,10.6,,8.085799803636329,25.802210997459913,24.599372402409738,29.67605680251122,19.61936788524639,28.377049652631868,21.149877557035932,17.433184130812947,41.0517737619481,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  07:00:00,14.4,,11.226751435929447,25.90656154300028,24.45562931723753,30.13730539105992,19.113145949538296,28.858102468479615,20.575432255868794,17.434997786118092,41.060072302625514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  08:00:00,17.0,,13.09104537132117,26.210394648492937,24.014582138361618,30.86876723925331,18.326717002860775,29.340891694519318,20.00418104447155,17.44449534783371,41.025379297398686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  09:00:00,19.0,,12.879618112818939,26.510292536826555,23.61533202421377,31.548890520792636,17.646558063476366,29.81781856964963,19.48007712104369,17.46561998457071,41.00917643970569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  10:00:00,21.4,,14.551237775415954,26.926228272643804,23.033933172173708,32.338659254565044,16.868441188214046,30.523340965931293,18.700129461731343,17.49396907241392,40.91658735189384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  11:00:00,23.0,,13.031956083994213,27.312480990722108,22.506580044955285,33.00311265635523,16.24043610466147,31.32140787045242,17.85945256394876,17.52622684976926,40.81330374044009,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  12:00:00,25.0,,15.022030991502243,27.783215231163066,21.895020123035096,33.51729651498874,15.7785970305241,32.17695133158517,17.014088663354418,17.560108975317302,40.72442622532029,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  13:00:00,26.1,,14.466652620606828,26.85077115622125,23.113773656363044,32.350301140267156,16.841751528459714,31.568586647163436,17.599566230983804,17.572158033807302,40.66684663568815,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  14:00:00,25.0,,14.649574620295983,27.25000038051408,22.566440775594195,32.18739131187034,16.985709513108276,31.46705872354525,17.692866437580633,17.576895576397234,40.64096838411197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  15:00:00,23.8,,13.95899397990295,28.73804380416484,20.701017797029365,33.178677438489494,16.068817552132916,32.22307412182155,16.9551421064666,17.586140917975328,40.6193388706554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  16:00:00,22.6,,13.420306568180777,27.808582846524377,21.848417915932636,32.15424654276978,17.024188769279924,31.43912071977669,17.726513899600366,17.57256664978476,40.655821595292934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  17:00:00,22.0,,13.466625032972852,28.112167883990246,21.47926976074792,31.844345679560654,17.335799079040463,31.20149381928083,17.97996484629155,17.557955629379567,40.73037307683711,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  18:00:00,20.8,,13.767642748731204,29.257795631093828,20.103264632266416,32.474526284334566,16.731150177735586,31.46704604841326,17.71101060858241,17.561308361404762,40.72175216063642,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  19:00:00,19.6,,14.196254886004773,27.980198513141328,21.65545361830429,31.53829747100213,17.64498352596334,30.793412129359982,18.405622092844787,17.550211768082082,40.74987655579483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  20:00:00,18.0,,12.839376742119567,27.110247110767755,22.77399561100178,31.00328924289705,18.183614411307218,30.127300356741753,19.117773629177027,17.525832782113508,40.812229742552425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  21:00:00,16.0,,11.974844171951853,26.35029995649623,23.84096016415144,30.643240335269667,18.58025414849186,29.721829737883187,19.58820106836435,17.50914238785991,40.8970132400252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  22:00:00,14.7,,11.497365293331043,25.806113433806672,24.612561474473125,30.36744623910129,18.87024691017713,29.39059377465565,19.959773549970055,17.49196061514987,40.93013248515484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  23:00:00,14.1,,11.170765824096035,26.085492299948157,24.209959523288457,30.75539580830098,18.457620080770695,29.41134052790775,19.936568884821064,17.479876214893274,40.96305693887317,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  24:00:00,13.4,,10.639181087574743,25.977781415567275,24.365360397326498,30.728115258427525,18.486717300187276,29.244151118296216,20.1307582429854,17.469804224049962,40.99121930555989,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  01:00:00,12.8,,10.294422718289177,25.651009743629142,24.84306333210435,30.46412253337023,18.768713851047433,28.95380916166097,20.472491056442866,17.460560149319107,41.016839877954425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
