Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 05/08  02:00:00,12.6,,10.210451516394508,25.39400006649072,25.22316681995811,30.250049823444236,18.998785730003096,28.67745806551588,20.801277126630534,17.45048063421691,41.04045311308043,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  03:00:00,9.7,,7.625461738579812,25.0458743702331,25.749999189333472,29.97571269749065,19.29908679113911,28.34005206768316,21.211759937111943,17.437347357020435,41.072009415739814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  04:00:00,9.3,,7.342904047243635,24.785796462871804,26.15063189441743,29.77528627509038,19.5212535051997,28.052905531393634,21.56750040911211,17.423980091309033,41.10419716373085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  05:00:00,9.1,,6.718361250613474,24.512195474359388,26.59267919417,29.567615031981745,19.764016298811725,27.763280738142424,21.943818690466117,17.410825803496056,41.15518365633539,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  06:00:00,9.5,,7.440539732229036,24.30477926436496,26.924216902374997,29.408835975911423,19.94507185607914,27.51598922290213,22.262529882267227,17.398283991993463,41.186558604515994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  07:00:00,13.0,,10.478444762411025,24.44412287339304,26.70410553215047,29.938075784193124,19.35034724002965,28.06567816030504,21.56394808992271,17.40690238147387,41.16959433233274,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  08:00:00,16.0,,11.974844171951853,24.70742529819,26.282233794727297,30.568386335709256,18.660869251834605,28.439084457750837,21.0957500838255,17.421958232509848,41.12288551922893,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  09:00:00,18.0,,13.225305546268062,25.029477213224652,25.783474103901387,31.25898986107772,17.94105819989945,28.889679902265435,20.553019365930595,17.448433309702903,41.05666340442261,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  10:00:00,20.6,,14.193449798836074,25.453366936365274,25.140018485193515,32.01531199106179,17.187252683962395,29.568797909024845,19.762277325219042,17.48022782731394,40.97177233175175,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  11:00:00,23.0,,14.726109201822108,25.888601272593277,24.499521310889726,32.643340527097656,16.58846555810944,30.314282282202722,18.93415258266832,17.5163500374111,40.878825926595724,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  12:00:00,25.0,,15.022030991502243,26.381636680571248,23.771881613656404,33.008283294294365,16.23475093026272,30.956250322949256,18.23336498031904,17.55452460829128,40.73878735840904,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  13:00:00,25.1,,15.094156674536878,27.036170846638882,22.865411661469103,33.23863737555073,16.020073807271658,31.487575482515723,17.683360309397138,17.59071471007426,40.63004737010243,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  14:00:00,25.0,,15.018366874546139,27.87295646746875,21.76036127418935,33.487554994728534,15.788900428661227,31.95910124083334,17.206697006626868,17.628933544442074,40.50773586366635,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  15:00:00,26.0,,14.986383659376047,28.782886472310068,20.639728569645555,33.70569393903256,15.598013653106854,32.368041257152775,16.814168367893775,17.66916458849896,40.406299595812,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  16:00:00,26.4,,16.04331870519229,29.7015710663078,19.54911828249698,33.807844741211056,15.488670089687288,32.582542646325166,16.589945301697348,17.69921558200731,40.276174219195035,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  17:00:00,26.0,,14.97794259018012,30.393809073241478,18.772175800403918,33.71005824530566,15.561980414951394,32.50167407665704,16.65331883597716,17.724147560417784,40.18325129356733,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  18:00:00,26.0,,15.746405056609543,30.808975185803078,18.331006586449067,33.54184608876365,15.708946194457532,32.26119341050515,16.880814927557207,17.74488297761849,40.13075574491255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  19:00:00,24.1,,17.69669986258408,30.864185912117193,18.28492424723595,33.285098994107,15.946513497161078,31.961857722349208,17.179682954384766,17.759980066551417,40.118468780793656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  20:00:00,21.0,,14.950409747906793,29.751001231507782,19.501707308540176,32.74943142535286,16.44086771281019,31.33272107747362,17.812431183423804,17.759496649224634,40.13571660568937,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  21:00:00,19.0,,15.238222218849462,28.732946250509418,20.677133863615175,32.3356968631344,16.826498498898054,30.815134061619485,18.34260404213351,17.750875815069286,40.15506532617466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  22:00:00,17.5,,13.773985048974353,27.992392598210515,21.601281766010825,32.057531053022345,17.104842559159255,30.486296659665143,18.70348623281828,17.735790059925982,40.221255461116655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  23:00:00,15.8,,12.710754951099888,27.35432121281268,22.422062039052058,31.77714408711359,17.379411968424826,30.150869850306613,19.067315198467867,17.711396464420904,40.285635210789344,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  24:00:00,14.1,,11.590913739888475,26.836845546691116,23.11482380508552,31.50583086872005,17.650131813673834,29.842155956102296,19.4096419346399,17.686968611785254,40.35063006153527,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  01:00:00,12.4,,10.51493031984281,26.33864966659268,23.80461468650595,31.214078286188975,17.9464224908357,29.484658273835706,19.814484300002686,17.655243531233175,40.434346718240285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  02:00:00,11.6,,9.952795642885194,25.950115591183806,24.359651179480107,30.976249535787076,18.192730429565458,29.17417020207285,20.17443624161463,17.625104657161536,40.51503149211797,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  03:00:00,10.9,,9.47417209597922,25.61329778324979,24.85301934974685,30.75996281266034,18.420227984340364,28.88548883876208,20.515914923152458,17.60003338229719,40.5829115737543,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  04:00:00,10.1,,8.977699110777571,25.287001845777446,25.34183964412138,30.533012518605112,18.662332075974753,28.58609015401295,20.876930842817394,17.575805766655485,40.64875627420724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  05:00:00,9.0,,7.9199151428190175,24.94148851328768,25.864827557382558,30.286782294923533,18.924282815356328,28.268438524148166,21.26247509798716,17.550388433376114,40.70778322722197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  06:00:00,11.0,,9.843439927833291,24.8044730216971,26.10468294731615,30.34921679759793,18.876714940008547,28.315240581266686,21.227080732618063,17.539689062386532,40.77862065240639,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  07:00:00,12.5,,10.707415117740332,24.90798353841228,25.94922146138654,30.610705719097904,18.60027902611215,28.575482075922093,20.912924644825466,17.54263092800931,40.779378098566625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  08:00:00,14.0,,11.708283716463532,25.093677601803897,25.658680275831806,30.917938161484095,18.273600419592142,28.761668106707013,20.684430752606097,17.552477724219465,40.746125074729505,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  09:00:00,16.0,,14.221871486597717,25.477708027369488,25.10351727929188,31.430625586503076,17.76547009169431,29.157532415983734,20.235787095337876,17.572996318310423,40.73246792890889,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  10:00:00,17.1,,14.701180580555624,25.802913038395964,24.60525210091388,31.951584197756336,17.235582642466753,29.66659636933867,19.635853448515437,17.598800689876377,40.635881814107435,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  11:00:00,19.0,,12.323898759550183,26.12181173364429,24.139603775972574,32.54384996681482,16.665562732214244,30.30340841151991,18.927407801237006,17.622241421873383,40.56587452530765,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  12:00:00,19.0,,12.739895720579117,26.403579572324993,23.741125578951426,32.917545517454144,16.318078550197743,30.834121987257376,18.361006818550578,17.64356442906024,40.51133566055872,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  13:00:00,20.2,,13.13944884765732,27.052245975177186,22.843978769709732,33.23119414695103,16.026617871067675,31.37836362992617,17.793642939019108,17.673746764582226,40.41693842216362,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  14:00:00,21.0,,13.925258409779445,27.86319469831751,21.771962393003655,33.5143791966916,15.765043867550109,31.941406334354166,17.22377766862425,17.716288437171066,40.28475290541576,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  15:00:00,21.0,,13.0136518618555,28.6588736845543,20.787455540914582,33.68955605968637,15.611414921128667,32.302501752762275,16.875670717212515,17.747682998862835,40.205095330424854,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  16:00:00,20.4,,12.244887710672671,29.553470385003738,19.72942454356543,33.677409065285865,15.613198152784832,32.3925159656613,16.78060175050067,17.770688074488866,40.12425364097909,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  17:00:00,20.0,,11.78781286095288,30.447374181134307,18.733903616065557,33.513064906255245,15.750220047004529,32.25345081139747,16.905228165757514,17.787066741728196,40.064809944487465,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  18:00:00,19.0,,12.457774093345545,30.994152343043986,18.15650993958635,33.257457047114784,15.976759840259025,31.96606861048855,17.181609302504874,17.793831883009776,40.046502723716124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  19:00:00,17.4,,11.165866037283163,30.902687902752355,18.25284075615306,32.94308433010245,16.262448896381873,31.616305975763645,17.52691490606262,17.796402393898973,40.04370599473485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  20:00:00,16.0,,10.532402908146324,29.676263473089637,19.606331842000916,32.49103816172149,16.698413191582272,31.013518479415136,18.15731062246608,17.7864363829286,40.108654539197126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  21:00:00,14.0,,9.77667596160562,28.574668252240688,20.889046852899504,32.06525089366969,17.102872133659044,30.457807520649656,18.740012904656474,17.766813000884213,40.15541280416322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  22:00:00,13.1,,9.637918856351002,27.82808928572326,21.82201166857503,31.791464692667393,17.374596264767995,30.11525013551135,19.116575801668034,17.745241347012744,40.22115667933228,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  23:00:00,9.3,,6.450814178559434,27.02130722685815,22.896231540553877,31.374548669036713,17.80557114058775,29.654561134084666,19.64599400716392,17.708872938202234,40.347289342804594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  24:00:00,8.4,,5.990562672104065,26.488716859992614,23.599852050304786,31.09643010887749,18.0706986517118,29.306862851978185,20.022846382569043,17.675967761580594,40.38979233055875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  01:00:00,7.7,,5.436560175370416,26.06024846971188,24.18884149280828,30.872226079885174,18.291376379632624,28.965661993435745,20.40843798572169,17.640940708134764,40.45345726537192,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  02:00:00,7.8,,5.527636121026211,25.71501942961741,24.68179291893678,30.672828521248217,18.495809928560966,28.672768540103927,20.752037999513426,17.614543371724736,40.510107490794695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  03:00:00,7.4,,5.161747759481958,25.393510787121507,25.15041728062496,30.460297206456957,18.71671276043103,28.37913888306863,21.102936016093302,17.58916228763627,40.56382941499264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  04:00:00,7.1,,4.887168068241969,25.100815172266497,25.585029186568914,30.253559460993294,18.934265335264662,28.099085927178088,21.443460745169343,17.56608964020869,40.61171133318878,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  05:00:00,7.0,,5.119502769318494,24.813406491599782,26.011856821683686,30.045265182464874,19.150384879633787,27.811520035960342,21.79300474237983,17.54493008800036,40.641840034660945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  06:00:00,8.0,,6.047655624028495,24.662475370914624,26.272178663144093,30.136349762605988,19.06854317433441,27.904031957728,21.696143561839566,17.53723940798393,40.699916347429024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  07:00:00,9.0,,7.1480918300498315,24.64421091518265,26.294142520271528,30.380194649500865,18.79917941064228,28.181771461200398,21.34246035142082,17.54323583753811,40.67409571692821,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  08:00:00,12.0,,8.357177542507575,24.901160480672416,25.90224573453129,30.92319388931236,18.231511022120337,28.484933301821133,20.976546764203214,17.55741654112962,40.6506020779797,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  09:00:00,13.0,,9.229958477870952,25.140316318142432,25.508646814233614,31.532290205199374,17.59250304303217,28.866895975526482,20.49579538841481,17.575839188951665,40.56054228820846,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  10:00:00,14.7,,10.032492718631993,25.384430925408857,25.136646307834045,32.1600071338011,16.97497247295425,29.410777637984133,19.85860171266915,17.601657470337567,40.48786313282044,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  11:00:00,16.0,,10.527520986140889,25.63824924743564,24.76496680443573,32.68885668092345,16.47916397195106,29.987804171772865,19.21364176575841,17.624164857295852,40.43744590647563,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  12:00:00,17.0,,10.966559330616695,26.013522508922843,24.19535816848913,33.131637510900674,16.057414991566194,30.595218215170696,18.537572363466314,17.647204995221035,40.33608726278153,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  13:00:00,18.4,,10.568694872372415,26.728264670845654,23.185572172221086,33.40764562698991,15.802632741805873,31.17779328438781,17.92203754794224,17.676535997525576,40.24128638513961,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  14:00:00,18.0,,9.834102413654369,27.38492317541628,22.27629713797236,33.47408408284163,15.721340282976552,31.449373456830777,17.621758575247902,17.70114721358012,40.1211358399121,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  15:00:00,19.0,,10.575240041897281,27.966977778999443,21.532192239953343,33.54190161903182,15.662319440312128,31.601462784985642,17.470824978964703,17.728927129158286,40.05216214171607,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  16:00:00,19.0,,11.016132821148213,28.474756080778242,20.89249240871117,33.496478990762085,15.69279616803115,31.621324937395283,17.440718815497817,17.764620838835903,39.93831943757728,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  17:00:00,19.0,,12.305421659244649,29.092408901864957,20.154700358533063,33.38699090021379,15.786133892610637,31.56237601612812,17.495718108679206,17.79042073519022,39.86563959584183,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  18:00:00,18.0,,10.539688498528474,29.560388324527707,19.618623819763258,33.11403945540911,16.030702251274633,31.297655324975445,17.762200197689204,17.80492263319716,39.8320953429203,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  19:00:00,17.0,,9.902798275078181,29.61115905070928,19.544894776390226,32.85975534268562,16.24748860659397,31.022484646577492,18.02732347708847,17.81232871304893,39.780338771958036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  20:00:00,16.0,,9.387448285769532,28.49973233484596,20.863302599822266,32.40636883241064,16.680858205374882,30.44829224255728,18.64371588477789,17.806117509212843,39.82622896753768,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  21:00:00,11.9,,6.801874572121796,27.470367408794676,22.150792550526603,31.93662051336807,17.130192928163208,29.86207700052605,19.28143731403631,17.788188677358875,39.874120063593665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  22:00:00,13.4,,8.919882236380806,26.916684108961675,22.870939815261707,31.761401207926383,17.29355031584413,29.596854502081015,19.569339514985014,17.76933273144301,39.90510387040325,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  23:00:00,9.9,,6.128841576623672,26.280478560862,23.72905520236948,31.439753937300342,17.600743885464023,29.234696727907366,19.9695161791146,17.738898712162886,39.95580942827459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  24:00:00,9.2,,5.617040971086418,25.797704574989744,24.400014285937768,31.164514929648952,17.86652564143416,28.881457459544094,20.368136512434134,17.704482215106424,40.016626967320875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  01:00:00,9.2,,5.708378111074209,25.44209167355541,24.904105702254764,30.967137275252092,18.056760561806406,28.5983284751821,20.6916191857431,17.677397763322034,40.05900836042869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  02:00:00,10.6,,7.504673543971444,25.246258629914763,25.181550322630038,30.863132300371092,18.153984086891032,28.40713895888022,20.910794136504627,17.657566057473456,40.08681515616069,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  03:00:00,8.9,,6.522682466604423,24.896512833184154,25.69787303259548,30.61466581092686,18.403218007255923,28.107209952175015,21.267190030971232,17.63603642047639,40.118937590667116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  04:00:00,7.3,,5.635388219071927,24.529520906629887,26.252678448883884,30.32864630764912,18.696289948766477,27.75188946893732,21.700173228794284,17.61078489288489,40.16050862689946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  05:00:00,8.0,,6.458004936120421,24.313528409866276,26.594231637735977,30.167909530506964,18.86919528103807,27.508289214202282,22.011122154167225,17.592059994599076,40.20799220387111,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  06:00:00,6.7,,4.8338214091437575,24.036012463931446,27.041804564938303,30.107441367922167,18.935521340225442,27.459669439407,22.07473025389194,17.580253651949544,40.239624700993,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  07:00:00,9.1,,7.057534468115626,24.077973073526316,26.947329479394035,30.406621149203453,18.595729384572955,27.771106949068187,21.655714284261926,17.584789774643724,40.188637827096265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  08:00:00,11.0,,7.857674169488966,24.287440378142186,26.607333490048134,30.88236751064177,18.094691584822524,28.055767782669356,21.29597868005689,17.597448199148012,40.151146981195325,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  09:00:00,14.0,,9.75467929066726,24.66985840490598,25.979697945860032,31.443357003254974,17.508945773231492,28.450934635551583,20.79179644347306,17.61763737570633,40.06022566212506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  10:00:00,15.1,,9.997126547319962,25.057842121493188,25.371036741063833,32.04328059886085,16.91448677510482,29.04087049590131,20.0821743604965,17.64387696262432,39.97202306537112,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  11:00:00,16.0,,10.502034540064855,25.309937318647577,24.98107887938088,32.496235285801866,16.47945347610926,29.605118827903283,19.429522691733542,17.670729485993377,39.885366820465975,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  12:00:00,17.0,,10.938852378434394,25.698420696851827,24.3856116906704,32.766810586174955,16.21293396065947,30.05344226512758,18.914875191461498,17.698133069608986,39.77400623844154,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  13:00:00,18.4,,11.799729586893212,26.293585185300312,23.52313342695163,32.902529601658614,16.076673607615305,30.361450051568806,18.56870842311833,17.724214651827204,39.67652741981671,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  14:00:00,18.0,,11.880806133482633,26.691830671833372,22.950381052210023,32.89392398896251,16.06590777320345,30.472372702939815,18.429861996526515,17.75333726197234,39.55812477370613,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  15:00:00,16.0,,10.494964359864726,26.56230071242689,23.12684345069477,32.49300099557348,16.43331960632809,30.16150463001819,18.761832885681983,17.783069432447412,39.48529698698179,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  16:00:00,13.0,,11.264615600612897,25.250964640088363,24.995668240465697,31.28145193978366,17.599678470787318,29.26965076858697,19.74726520062756,17.77748454831265,39.487291962014446,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  17:00:00,12.0,,11.450595197665617,24.76415787481557,25.729257365028822,30.90751619974479,17.977643157985817,28.75655797995345,20.344049037070256,17.75792237399356,39.54669498518804,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  18:00:00,12.0,,10.890541549617343,24.166329871010007,26.667176076370833,30.518381552672835,18.381701272976656,28.31601663330003,20.870665923916867,17.723744158839278,39.63200005662338,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  19:00:00,12.8,,11.467242674165687,23.80376273901148,27.218397906522874,30.28833343508087,18.601057407253613,28.004573852101064,21.224683888198157,17.684763256713318,39.67833234716713,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  20:00:00,12.0,,10.890071988291396,23.407335627654497,27.884823038634586,30.011859958509245,18.90393837901194,27.706228200612944,21.60376219470374,17.657229526618757,39.7588765509165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  21:00:00,11.0,,9.834284752834176,22.949377555915877,28.666282291747834,29.657612722041705,19.29197579429923,27.33962513630313,22.071072835389227,17.63092462875652,39.82325458703846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  22:00:00,10.8,,10.270994626662942,22.69137958485794,29.09076846167138,29.446078012930297,19.510228817043963,27.082018276910116,22.38592995643823,17.61248011092641,39.83271264946522,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  23:00:00,11.0,,10.46750233757751,22.49440811138827,29.438644207977404,29.27034124138285,19.707570462366753,26.86341785769456,22.673523493280477,17.600024866195483,39.861126679534955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  24:00:00,10.6,,10.162600044342536,22.78734787118793,28.905565237243948,29.6082311656944,19.31797300142198,26.85142674717175,22.677937434255284,17.599025812497068,39.8433001029168,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  01:00:00,10.1,,9.756273722836502,22.718243959145738,29.011642595335612,29.557572090047614,19.364097926871473,26.67788284801836,22.898922150860347,17.593774502418338,39.83616048231375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  02:00:00,10.1,,9.75619074008745,22.51698001755444,29.352379455240087,29.341286770520888,19.59639821086433,26.436772867591237,23.213926043330137,17.58433880440189,39.83828554699229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  03:00:00,10.0,,9.6572574071569,22.34926811837522,29.637105782142132,29.159614664120426,19.792261825240303,26.20932410723423,23.514883155999307,17.573810864374387,39.84314682987229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  04:00:00,7.4,,7.086927839625718,22.06651739490012,30.13581562726838,28.890820168849725,20.09157812118054,25.899651730823123,23.936825490779583,17.561137263733396,39.85339957279268,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  05:00:00,6.9,,6.359943186932915,21.805509736803135,30.60401703187512,28.66863022006738,20.341493064850553,25.61084664042096,24.337577429385362,17.547807943571183,39.866958460516486,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  06:00:00,9.0,,8.999999855200167,21.747240743525026,30.712211185244804,28.77466505877449,20.216230521844754,25.713454544860113,24.189146150832286,17.545938452671873,39.8704163650718,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  07:00:00,10.1,,9.928481393571648,21.867557596014958,30.491765278202358,28.996902431133744,19.96073946017149,25.961462011758915,23.839867274651116,17.553467005740753,39.85729692315957,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  08:00:00,11.0,,10.466771641668801,22.13497651313881,29.99340561831522,29.35650733875761,19.54726563695018,26.21371150225349,23.482976505246363,17.566457339676617,39.81755673572053,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  09:00:00,12.0,,11.449406794174099,22.472853380152067,29.384135609981747,29.65940550028232,19.20962726993774,26.485783795806363,23.10987929707844,17.58845026420856,39.76398480427455,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  10:00:00,12.9,,11.853271313000784,22.09593737581353,30.0734076907664,28.995424871323472,19.965872760129223,26.284917539679782,23.390684662998854,17.600023723745924,39.743664682421766,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  11:00:00,13.0,,11.261062401551658,21.99322747583721,30.255639634487906,28.789958605102626,20.199171500780754,26.185472287707157,23.523714380855637,17.6031132755286,39.72844580094992,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  12:00:00,12.9,,11.658688612490632,22.820797470546044,28.776088579531887,29.6958856198483,19.174203735722347,26.79531779235097,22.696450406675474,17.61759931994608,39.693808876007445,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  13:00:00,12.9,,12.142538521280944,22.520305387623786,29.30367720759613,29.18604609566004,19.744927537189454,26.692221061999494,22.833310001775338,17.617514040367865,39.695677623709244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  14:00:00,15.0,,12.61580553466456,22.497000024048013,29.34083396533474,28.978823395463436,19.978910856844532,26.533647161199024,23.04467295181487,17.617122600654127,39.692098468353294,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  15:00:00,14.0,,11.158613498751082,22.351367245965257,29.600853678259774,28.826248915097636,20.15549475532719,26.33421221998785,23.316558257885863,17.61101761310332,39.70614633900271,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  16:00:00,11.9,,9.145670630761222,22.004933679485603,30.23323763020371,28.527056857813655,20.508837035566607,26.077386222065755,23.67370693570961,17.595306055658646,39.74636781771527,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  17:00:00,11.5,,10.125819283293696,21.89237979679951,30.44145653852969,28.38563245531365,20.677955708678272,25.883874186718167,23.94636367507265,17.580379751708406,39.78424085233678,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  18:00:00,10.9,,7.7546587728668595,22.290436305202306,29.734563014513565,28.754754315530363,20.25528906356135,25.928830575941916,23.90045622728625,17.580527974856057,39.81337474400621,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  19:00:00,12.6,,9.578287835848169,21.442705191394985,31.342363568164338,28.028154320635533,21.14670427461312,25.42866620357067,24.63985985933388,17.564153379107175,39.88408775689945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  20:00:00,11.0,,9.83377625542461,21.111541436707192,32.03381775296981,27.755357758987127,21.519320544185156,25.065250909792397,25.219742461837733,17.55254980586789,39.980753763659024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  21:00:00,10.0,,9.398125770762972,20.72105460940521,32.81153234984471,27.478702559151287,21.86928500609475,24.728859341660666,25.729773551927728,17.539126602974804,40.01298310863632,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  22:00:00,10.7,,9.089531292791992,20.38448572837519,33.52631675126817,27.217998638115194,22.223446684393345,24.446513918508394,26.18883774981098,17.526971485010222,40.07581293655322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  23:00:00,8.1,,6.12494459197653,19.795140976435437,34.78146502128398,26.75133788801169,22.846811717558317,24.003118463606103,26.90141860102159,17.505828437666096,40.13896216991571,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  24:00:00,9.0,,8.66934874382745,19.731150760942565,34.954466851992485,26.675395879763677,22.972220280276336,23.836212978846092,27.200014562875456,17.494273317839326,40.209628451389555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  01:00:00,5.8,,5.505868091313825,19.823036334384156,34.781381101716406,26.816901636571835,22.7985848644694,23.696735486814298,27.44951355749477,17.49394135399255,40.24013922389834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  02:00:00,3.8,,3.460120749824511,19.52999149131388,35.45528444222094,26.57664901282348,23.14607355529356,23.379184808138874,28.00782662405107,17.485598306766047,40.3006516284415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  03:00:00,2.7,,0.8420036129793306,19.202197186219912,36.22103391454027,26.26751941729808,23.594727256181223,23.014073714264622,28.66041867088633,17.470889360208137,40.377449723692024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  04:00:00,2.7,,0.8430401362153729,18.990853647603913,36.7372868757966,26.06528227189259,23.90152605228943,22.74251323043653,29.16403154282734,17.45615066916434,40.45443439683375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  05:00:00,2.5,,0.8615047263322597,18.74956682678042,37.30852293643957,25.84810065202243,24.219247965187048,22.475073129818174,29.651871214086455,17.441124097826737,40.50711391093163,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  06:00:00,2.5,,1.2625955391405144,18.634464341568208,37.619433230232914,25.731549143658963,24.413854076543714,22.28641580122824,30.026964560868723,17.427156323158982,40.58736378444973,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  07:00:00,2.6,,1.3578883484012647,18.477881414595668,38.02637394719681,25.577656332033254,24.661175219995805,22.11016328449545,30.379896508860384,17.41542968470341,40.656086488745345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  08:00:00,2.4,,0.7715982830082678,18.462486939265766,38.103972919543175,25.53024778565205,24.757243661010484,22.02969990743179,30.562083766307435,17.406826195333334,40.72189511624967,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  09:00:00,2.6,,1.025321153399801,18.463307865116523,38.13778673318127,25.555786046695346,24.742946955650055,22.070789011127584,30.51423447870951,17.404840652820877,40.76524549112806,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  10:00:00,2.7,,0.8482666534786496,18.621068456441765,37.781401438424304,25.791680012946724,24.411254792946664,22.311131017759212,30.085676335488376,17.40999643891512,40.77212839511834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  11:00:00,3.9,,1.5180363224185536,18.87044356934068,37.216896994973624,26.095669247389903,23.989086405836687,22.661862412563096,29.46756906339635,17.422527412900372,40.761681188621246,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  12:00:00,4.7,,2.980709157367264,19.154414114461268,36.60133053574865,26.337223721324957,23.673860379816432,23.028962255756262,28.849191241976875,17.443616311813855,40.75015576821082,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  13:00:00,5.7,,3.7555612562298264,19.483847156659166,35.84869837663098,26.4202593409524,23.551828219146984,23.20010850837104,28.54426090350927,17.465989751618242,40.6817119058566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  14:00:00,5.1,,4.743641698694095,19.684562059136397,35.43931514253009,26.392914462164622,23.61338517624626,23.1823663842567,28.603383298258002,17.485941530148708,40.67102233731818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  15:00:00,4.6,,3.253072884102783,19.744379204337445,35.34352267564616,26.297370578948303,23.77081306867318,23.086357322388256,28.798908238100335,17.50116918619446,40.67285688201693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  16:00:00,6.0,,4.1131146711953,19.720047956606113,35.435108447818365,26.170021123655633,23.97609202929986,22.9391955202688,29.08789833390314,17.512234548487,40.68826805720179,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  17:00:00,3.8,,2.0767904760481493,19.421116640209217,36.13235079032647,25.899368212538672,24.385002184193,22.613469251234584,29.695133540537338,17.51303281666917,40.72252571216862,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  18:00:00,3.8,,2.0777340259221018,19.103194502879496,36.89101594318147,25.612680793413112,24.827157220852804,22.2522861574369,30.38393862471348,17.50665945407909,40.77900202653784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  19:00:00,3.8,,2.0083147359596816,18.82383019234229,37.58946436737187,25.388774777263308,25.19245292279699,21.942027115489168,31.00459800687051,17.49583779042094,40.8603610979483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  20:00:00,3.6,,1.8942779542898993,18.41040659558066,38.60474636795806,25.118137109340577,25.620855712662774,21.592853478348633,31.697315177730786,17.47986216679049,40.93256338710185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  21:00:00,3.2,,1.524303889836631,18.02696100041649,39.58825526480361,24.857914612983393,26.0495765814168,21.256886219368717,32.39147037679524,17.45875749842481,41.031564654511115,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  22:00:00,3.2,,1.3873170537553847,17.78833425298524,40.21173006819512,24.68806841650928,26.331132535185642,20.996464055852492,32.93350897027416,17.435371605211667,41.11739830745591,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  23:00:00,2.8,,1.0864005395900742,17.567916567400648,40.78254412611671,24.50290780040022,26.629458673240286,20.743336004411923,33.45694464759277,17.411202391111935,41.18823022712199,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  24:00:00,2.4,,0.782689507578659,17.294134059514626,41.50185982083626,24.274352713363864,27.001446568737652,20.460813002210465,34.051104696971976,17.386587979576564,41.259932863438934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  01:00:00,2.3,,0.7558272974676301,17.10016409390282,42.022760760948266,24.102648155675727,27.286271340881374,20.222628571655267,34.56257652146736,17.365349009080415,41.323371433462846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,2.2,,0.728120331071133,16.900967877322646,42.560328671454705,23.92275927229024,27.584946510917973,19.98385899405122,35.08001696707555,17.345297206684734,41.379170711967234,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,1.9,,0.5120784853272665,16.690307469416076,43.13747934658367,23.726148296564368,27.915674316625893,19.733650443139556,35.63182685092905,17.325964898550463,41.4335913290261,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,2.1,,0.8293611991154969,16.53048454885008,43.58172292516315,23.564856375589613,28.190499844575868,19.512252831698614,36.12825005141941,17.309030492184377,41.481374443004604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,1.7,,0.51482691939199,16.34305540198224,44.080757093453386,23.386961600938825,28.47890432546868,19.26875896388978,36.659730963964,17.291291797099003,41.50508918210078,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  06:00:00,1.7,,0.5155297171626697,16.192189036357522,44.55225770125255,23.38737186757707,28.507239922881432,19.296702610783,36.63329596259316,17.283920571635527,41.56679159446263,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  07:00:00,2.4,,1.0475205057795736,16.211910207622907,44.51391582108932,23.539345369069274,28.25834077230586,19.484120369311892,36.22286154668335,17.286437609550745,41.576685651655886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  08:00:00,3.3,,2.030579263052311,16.387176390130907,44.044863648240536,23.830962641398553,27.78257833947227,19.668397916287944,35.83117532957088,17.29679272414471,41.573576300589025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  09:00:00,4.3,,2.547023561476588,16.64177287069835,43.33951511028096,24.30480046051983,27.005557062556534,19.9874582347244,35.131423417463644,17.30957333608131,41.54209587701226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  10:00:00,6.4,,4.648157639723967,17.093040104193438,42.127855189003995,24.919403673791866,26.038887828368438,20.539008431805343,33.96429509425149,17.329002061374773,41.50163944723737,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  11:00:00,8.0,,4.42332360705348,17.52120702120965,40.99061142238052,25.314936051500588,25.42441193024917,21.068403619026437,32.86542311328405,17.353504063592332,41.42642653755118,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  12:00:00,9.0,,4.914013496832851,18.023911044668544,39.70984820200523,25.677348527207542,24.881370727327813,21.650197264867614,31.711661609120732,17.385328760241563,41.34063592139357,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  13:00:00,9.7,,6.072715071061404,18.604279089479956,38.297292173474304,25.904649873750685,24.553061356775764,22.100040375609204,30.858144691368445,17.413734310572252,41.274457641018955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  14:00:00,9.0,,5.283070314923527,19.210943769517296,36.867247658943654,26.051994909365725,24.3352362608545,22.42787620030378,30.242786763885338,17.437088780475246,41.20562282383237,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  15:00:00,10.0,,5.46560246727998,20.031909216652345,35.035999117158184,26.327616873909584,23.943371255749256,22.854749239740524,29.470508103884864,17.464334329730548,41.13642541911383,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  16:00:00,10.8,,5.8242200927153975,20.9466819160496,33.10391271726918,26.480702441237746,23.71903085679176,23.10473452181205,29.016650073942024,17.481108494096794,41.07738580336622,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  17:00:00,11.0,,5.153207308517947,21.70643338436689,31.57365386408112,26.360009417417224,23.8726810113311,23.037224372713126,29.115811525948402,17.49140600720969,41.02350824709882,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  18:00:00,9.0,,3.3918399642502184,22.052369440805364,30.912162860961487,26.048875774584882,24.316728844764405,22.726244427599774,29.671252651793353,17.494332642326032,41.01759563436359,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  19:00:00,8.0,,3.3487752340761423,21.859472882980597,31.29198520720972,25.703424882345132,24.829957368864477,22.331834706411993,30.40381866625787,17.492955041062203,41.03913369542264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  20:00:00,7.0,,2.6213916832880417,21.17733640946272,32.64738557037447,25.396208161800963,25.301359463788927,21.952867554843138,31.132114533199175,17.48597036100178,41.080237864542774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  21:00:00,4.5,,1.7006547520319224,20.104314966292648,34.88371454027243,24.91109894694516,26.043259524437946,21.354422932984093,32.29412479475174,17.466669274287916,41.12952367902767,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  22:00:00,4.0,,2.269179345933559,19.381498563669822,36.4878851293098,24.65398193295253,26.4517851192761,20.970956508805692,33.069439351955594,17.443287293634306,41.200807588443034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  23:00:00,0.9,,-0.49453158751029014,18.616729348889685,38.25391210870086,24.287898244894244,27.025447629970266,20.52585661244215,33.97263835210287,17.40282564613872,41.286962779503966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  24:00:00,0.8,,-0.3973760961375731,18.158959092595104,39.347956415127186,24.075367120599388,27.358957568868078,20.228721320971705,34.58511372401743,17.369051626384426,41.355825395366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  01:00:00,2.0,,0.9917914973852319,17.835549110616345,40.13750119269015,23.90305320824517,27.630642027668227,19.95476979038078,35.15996445270713,17.332388098866566,41.43238655157185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  02:00:00,0.4,,-0.45350264819337277,17.433344424378397,41.146013965472605,23.61627450550654,28.09581467547823,19.607787321922977,35.90496375864947,17.298243949561353,41.49826777371605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  03:00:00,-0.3,,-0.9899553253891319,17.04566778922146,42.143588093781574,23.331471121586652,28.566145422021638,19.255257442183662,36.6800666535479,17.26662175919055,41.557630308472326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  04:00:00,-0.6,,-1.165698442074981,16.71752271370901,43.00577750214396,23.085121725122164,28.978055577430034,18.943012008384528,37.3800856544332,17.239027098554995,41.6064782192139,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  05:00:00,1.0,,0.1564342509432363,16.479869458368288,43.61495982492079,22.891728850654346,29.288650813867704,18.704234935740732,37.90240387308506,17.216162492128927,41.62335224317658,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  06:00:00,0.0,,-0.465180329910038,16.412929608146094,43.79902992705176,23.098348004308207,28.923128476260256,18.927407078319863,37.375370546161015,17.20586363570279,41.64836767650477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  07:00:00,1.3,,0.3827691725639222,16.46420678755197,43.630816089053596,23.313538907858636,28.53278277641792,19.219770612610933,36.67843022401045,17.21046264345927,41.61199462954448,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  08:00:00,3.5,,1.8005594086481627,21.49555466377715,31.939532500948076,23.730495220913966,27.812877614943567,21.15629735446487,32.53357749695899,17.224346962619315,41.55631843376244,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4338.751260988097,15619504.53955715,0.0,0.0,7410.276790075133,26676996.444270473,46996112.20425293 
 05/15  09:00:00,6.0,,2.687630800416629,21.16250576264902,32.47891735795539,24.360430003121284,26.753414424007044,21.068247665583794,32.6660600357669,17.246314916022175,41.45529235992525,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2785.5093939396343,10027833.818182684,0.0,0.0,2487.8286164477686,8956183.019211967,21093352.041549608 
 05/15  10:00:00,7.8,,3.62041866093018,21.29674742349416,32.201829481825385,24.997238821106986,25.744860702085088,21.049933672030456,32.691225487255466,17.27631766361513,41.36310930200855,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1939.5223145502928,6982280.332381054,0.0,0.0,273.86309501371505,985907.1420493743,8853541.638256032 
 05/15  11:00:00,12.0,,6.785555278912715,21.14586453824053,32.47695814075292,25.681700168646714,24.701636107226435,21.5960610889433,31.59568004838991,17.3124250486171,41.24000468877751,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,991.3927578636221,3569013.9283090397,0.0,0.0,0.0,0.0,3965571.031454488 
 05/15  12:00:00,13.0,,6.918475704407769,20.94356703328127,32.851576741983266,26.015936885670165,24.192986876069355,22.067015249885717,30.66858703922157,17.348244646963018,41.107470918574954,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,374.8089989821129,1349312.3963356065,0.0,0.0,0.0,0.0,1499235.9959284514 
 05/15  13:00:00,14.7,,8.0038336513344,21.138971285555392,32.43799978336253,26.257047366192474,23.83490219511087,22.568298556315206,29.727253579190414,17.393319196997805,40.963582579937025,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  14:00:00,15.0,,8.851847695355888,21.4579680864113,31.79855032110209,26.406003537496918,23.61774359024514,22.841081913240153,29.228371269606818,17.433368232004923,40.8453482530222,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  15:00:00,15.0,,9.336752614667152,21.637999849730093,31.449639340403113,26.384468622320707,23.64773747090757,22.878185198718985,29.162651948426582,17.464002138243718,40.76636113020845,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  16:00:00,15.2,,8.886350900598512,21.596039023403073,31.51590431444764,26.26119586998762,23.809403168703682,22.753906405109525,29.36959491624326,17.488217032533615,40.685241721231634,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
