Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 05/15  17:00:00,14.0,,10.859614812437062,20.935091361859406,32.838635301293884,25.223941582307283,25.34014797681586,21.944286232153715,30.875518729372086,17.483797677443285,40.717925732280854,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,506.91402106668613,1824890.47584007,0.0,0.0,0.0,0.0,2027656.0842667446 
 05/15  18:00:00,11.0,,8.823426205228747,19.60146571725919,35.674206077904714,24.77406513259468,26.021683569926058,21.486857107657446,31.74492800017159,17.459408072505585,40.780299878464554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  19:00:00,10.7,,9.190033359343555,19.23667450152442,36.464966672519665,24.463771685261058,26.49940781840367,21.1214196340704,32.452502217194464,17.430491011199116,40.841028065664034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  20:00:00,10.0,,8.879437503482087,18.806098971104113,37.47062354258441,24.196801618941688,26.93490317968594,20.789824371713962,33.130861955912735,17.392513069257127,40.951789402561616,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  21:00:00,10.0,,8.879437503482087,18.44299932410115,38.33142179274382,23.99675857823088,27.26023281114706,20.566300005722482,33.590238893803985,17.361690602704844,41.031659296758434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  22:00:00,9.3,,8.800157909771094,18.18782695235699,38.95000997543699,23.81964373342897,27.55194926388702,20.388167984973908,33.96143848632673,17.338788028486878,41.09111945937534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  23:00:00,9.0,,8.999996801900174,18.00886840253409,39.39269203289486,23.665705252173257,27.809841579601034,20.217949432601678,34.32234054090122,17.323066793278933,41.13410274515622,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  24:00:00,9.0,,8.999997935090885,17.848004420656515,39.75069668418932,23.515128785101766,28.033065544308617,20.05092560370647,34.64152425882592,17.312850362184857,41.1163108196589,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  01:00:00,9.3,,8.967605681479341,18.10133772432543,39.13895549341868,23.808213045429852,27.554479532412074,20.067425327593003,34.62109442902257,17.31795737847466,41.12077867728055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  02:00:00,9.2,,8.868716353658955,18.166379021555134,38.970885836393904,23.878346062088987,27.432579255521567,20.021320994277126,34.712584261148294,17.32034972841725,41.10568441105848,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  03:00:00,9.1,,8.769832306761874,18.056467284898936,39.23299241918393,23.741922028189254,27.652958212390544,19.890632563396835,34.98764045270089,17.316526437490126,41.10717389249601,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  04:00:00,9.0,,8.75354534818133,17.940867574691016,39.51082881179547,23.59545846362364,27.89192533315777,19.739861297555937,35.308782073901476,17.310604881849237,41.11369733298276,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  05:00:00,9.0,,8.42165565023045,17.854124756079568,39.707601671657144,23.474328900602725,28.082477739247345,19.594646821830036,35.61106486920447,17.306199407518605,41.10485752456587,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  06:00:00,10.0,,9.401393119962151,17.8608405689213,39.6924433368407,23.579932635346545,27.90540256335905,19.727716956002258,35.31942214571591,17.31041599211374,41.09558810932153,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  07:00:00,10.3,,9.782449564956185,17.94525129658009,39.48368506317856,23.737325432673195,27.64326526034837,19.955746576056512,34.82486970632912,17.31965484388853,41.073270480047796,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  08:00:00,12.0,,10.895301242067253,21.585872070521308,31.52683521209118,23.898458968687137,27.375124571821978,21.128331608867434,32.39713256887876,17.33317155391208,41.03564536444434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2725.810874876454,9812919.149555232,0.0,0.0,3921.465002911233,14117274.010480437,26589103.511150748 
 05/16  09:00:00,13.0,,10.772280638786919,21.150736343921864,32.31615798663477,23.976126339831467,27.21886817820714,21.140795671859884,32.334784797858006,17.351054158939693,40.94626028744298,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1545.229598275444,5562826.553791599,0.0,0.0,1679.4019797931758,6045847.127255432,12898526.312274478 
 05/16  10:00:00,12.5,,11.089095795862837,21.310422063310728,31.988077337249116,23.524824571652108,27.959136151943763,21.100382367560208,32.40271182326259,17.359618083245373,40.908920596971335,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2058.1118884991274,7409202.798596858,0.0,0.0,3326.387034974391,11974993.325907808,21537995.693894073 
 05/16  11:00:00,13.0,,11.858750558795188,21.324191206371175,31.945173157296672,23.44602972313792,28.07359767914166,21.18095870542715,32.22366158196549,17.35994116916104,40.88237832344264,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1536.466682879237,5531280.058365253,0.0,0.0,2027.9371239792652,7300573.646325354,14257615.22743401 
 05/16  12:00:00,14.0,,12.822736933576753,21.311475872809986,31.934968693396037,23.5749958240406,27.829575639256266,21.101696240735393,32.34876704766408,17.361453485894575,40.83970398939803,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1386.4556351096546,4991240.286394756,0.0,0.0,1484.3205794131698,5343554.085887411,11483104.858091298 
 05/16  13:00:00,14.7,,13.18845547035227,21.092900852023277,32.330645336266485,23.656656081720634,27.662439811589316,20.978214808604527,32.55917570162572,17.364073604469475,40.78785980777673,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1051.03364625877,3783721.126531572,0.0,0.0,957.1914157575341,3445889.096727123,8032900.2480652165 
 05/16  14:00:00,16.0,,13.554161734801257,20.964357413891673,32.5569678974064,23.696646945626785,27.570517203033777,20.986747747230428,32.51218224876062,17.367936196161896,40.74041307062521,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,845.2669505239552,3042961.021886239,0.0,0.0,833.8055572045065,3001700.0059362235,6716290.030913847 
 05/16  15:00:00,16.0,,12.991580027849206,21.232363185636316,31.990326832470593,23.60842597243858,27.687030421723733,21.050401964762976,32.34974794108764,17.369853652122792,40.69083450166182,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1151.472989582098,4145302.762495553,0.0,0.0,1291.931959493621,4650955.054177036,9773619.796302876 
 05/16  16:00:00,14.8,,12.652313698515103,21.023149674545447,32.408663799778914,23.433413209257058,27.984775055061977,21.039438427987058,32.37623895561736,17.36856922850524,40.700035837523835,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,916.2673723622097,3298562.540503955,0.0,0.0,1715.6836877292797,6176461.275825406,10527804.240365956 
 05/16  17:00:00,15.0,,12.08057565152611,21.20046628204654,32.05200960921785,23.23770345770916,28.312428103833433,21.050205663840995,32.34913397810701,17.36362358553738,40.70560175177896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1410.8884807177108,5079198.530583759,0.0,0.0,2471.5046163272323,8897416.618778037,15529572.388179772 
 05/16  18:00:00,14.0,,12.213025426742181,19.701594256692644,35.18210459741042,23.144104371611455,28.474869320538136,20.472921055058947,33.525518620907334,17.359409410574052,40.718976961660545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  19:00:00,13.6,,11.733615412440505,19.332264372921877,35.97999274837121,23.020994672592465,28.689222133622927,20.250075377378373,33.98840836572948,17.353943693059556,40.7351582428738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  20:00:00,14.0,,11.696055682696732,19.155304796888164,36.37696951598272,22.88573170560585,28.923611417797446,20.085651111405614,34.334023277550706,17.34789632601099,40.74862936657218,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  21:00:00,13.0,,11.268514124903808,18.800946791237443,37.23105975059683,22.689906928571695,29.30042511641679,19.850421009632583,34.87555589640808,17.34062472945351,40.81082830779059,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  22:00:00,14.3,,11.33806688307215,18.545659423208697,37.8702971013824,22.54490322217822,29.59081255499741,19.672031115398795,35.3010223807844,17.333641510879406,40.87233156372434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  23:00:00,14.0,,10.639214862850237,18.298667966574897,38.53249002346422,22.370390344080747,29.961654052280164,19.495172790787777,35.7571234876955,17.32536744465744,40.96932168812122,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  24:00:00,11.0,,7.5688231332326765,17.756725008759044,39.870410004588976,21.964308303104453,30.7129021900735,19.157516351692372,36.51763290810642,17.307382703864313,41.01595374109738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  01:00:00,10.4,,7.233238468092561,17.44584890204544,40.67988963943744,21.71186769029541,31.20567898846634,18.871636783870557,37.19399905547557,17.28604704058559,41.09293799052733,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  02:00:00,10.4,,7.328742005566733,17.81146075036599,39.760942283663184,22.068794391866142,30.539786832892435,18.96451136106925,36.986156591217,17.28704112772543,41.09839660141379,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  03:00:00,10.2,,7.245027937710217,17.86387626141991,39.636685681052114,22.12952980300519,30.432135078682894,18.940090732517543,37.04966914663375,17.2854939152395,41.110462533585654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  04:00:00,10.0,,7.159544011701852,17.159808759908035,41.45178996610863,21.46592686906471,31.70111133225811,18.548490630877563,37.9774719418088,17.259668457607866,41.18575887006468,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  05:00:00,12.0,,8.855978886674897,17.012083275127235,41.87846331187981,21.289824400124534,32.07341201784295,18.370580083201748,38.44007187994621,17.245546573020746,41.263742196639846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  06:00:00,11.0,,8.821666947549204,17.033882536205514,41.818911194992445,21.36573233176192,31.923168743097452,18.43424027113527,38.28533283679052,17.243498181218555,41.26739361709707,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  07:00:00,10.9,,9.10206953159268,17.065435856456325,41.734935665223546,21.473127985637255,31.713473936285496,18.601307358188045,37.88625041515394,17.24741549295214,41.256741939385186,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  08:00:00,13.0,,10.26577155525036,21.70449497767703,31.335678180481636,21.716012949353054,31.248741710923507,21.377425878594547,31.928064271449397,17.252957976727867,41.24566824609864,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3647.7162616589594,13131778.541972252,0.0,0.0,9908.904453527015,35672056.03269726,54226482.86074392 
 05/17  09:00:00,15.0,,11.084867061967914,21.157404840361224,32.33737946799286,21.971564584856157,30.76408510551763,21.214254108248987,32.22431193526215,17.260514712443694,41.22510269973063,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2618.0526540360092,9424989.554529633,0.0,0.0,5562.599723663103,20025359.005187172,32722609.51079645 
 05/17  10:00:00,12.4,,8.80219641673877,21.278556230614946,32.08705812366517,22.026366596881594,30.652509677130205,21.203487577697512,32.235141489184926,17.260597210565578,41.2134369967886,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2445.5547224846387,8803997.0009447,0.0,0.0,4785.262051802525,17226943.386489093,28923267.097148657 
 05/17  11:00:00,15.0,,10.627697688011649,21.289362931471288,32.076189376948975,22.40019682038894,29.97167032056302,21.189201022482244,32.27312757148354,17.265975288262595,41.21086085963174,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1775.7088284803017,6392551.782529086,0.0,0.0,2372.8330463327457,8542198.966797885,16594167.49925219 
 05/17  12:00:00,16.3,,11.867303031555652,21.168040292685408,32.31171733581821,23.35530961710974,28.290177284590087,21.299459399217643,32.05229963698039,17.287985961890765,41.15013476845692,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,733.7030420560562,2641330.9514018027,0.0,0.0,0.0,0.0,2934812.168224225 
 05/17  13:00:00,17.6,,13.24108406041855,21.020038920407394,32.604502384832124,23.239196243788555,28.480938221085232,21.16303831407263,32.31945162478429,17.299798621247486,41.116427139724614,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,821.739514063999,2958262.250630396,0.0,0.0,0.0,0.0,3286958.0562559953 
 05/17  14:00:00,18.0,,12.82555742351676,20.770524488510727,33.11382043771749,23.138778261497553,28.65822369834644,21.19414854438686,32.262570319279774,17.31124889677836,41.09299891560886,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,396.0455081734814,1425763.829424533,0.0,0.0,0.0,0.0,1584182.0326939255 
 05/17  15:00:00,17.0,,11.852034346731088,21.01968122917714,32.608792433287476,23.170969950010146,28.6013242133062,21.31820454860922,32.016651440629715,17.31834581045229,41.07286936511135,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,571.9388758122612,2058979.9529241405,0.0,0.0,0.0,0.0,2287755.503249045 
 05/17  16:00:00,16.5,,11.430263654495658,20.895495688946642,32.86313936036607,23.18278111990853,28.584732769739702,21.366232038380197,31.92678839308577,17.31846829179077,41.07804252032101,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  17:00:00,16.0,,11.49027246818098,20.930112665749583,32.81381564121108,23.072538237344787,28.79398849497243,21.210419309739827,32.25357799669935,17.313971629195937,41.11550754125134,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  18:00:00,16.0,,11.49027246818098,20.94704762373923,32.779658537531475,22.92060543580097,29.060026900582812,20.98898125659966,32.69525338708601,17.30812670375494,41.13071073672972,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  19:00:00,14.2,,10.821797759621091,20.574996152593375,33.538697399573095,22.715623102519917,29.422314681697742,20.739091241875215,33.20080895037353,17.301343979570362,41.14666994268559,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  20:00:00,12.0,,10.32734049707856,20.006238404873066,34.7386470428757,22.459579164390476,29.883317441391537,20.412340682255678,33.87661014857886,17.291725152951038,41.17171344585004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  21:00:00,13.0,,10.77396914507945,19.586988094934796,35.65510404808839,22.29973766077928,30.17636900621149,20.172924401457117,34.38282719179922,17.284096163194206,41.19328303977468,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  22:00:00,12.7,,10.195715382862485,19.193217756018342,36.560092162682935,22.11444438029356,30.535850251611443,19.96769915665677,34.84182213837587,17.276092869448597,41.23702169423008,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  23:00:00,10.2,,7.713914466277061,18.63100149108618,37.846569717599,21.739417410768176,31.225887593391327,19.63130433409167,35.557223458874056,17.25943461425822,41.25760834932953,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  24:00:00,9.9,,7.440218532986985,18.286575742028333,38.6715982040288,21.51126004480566,31.664277546395745,19.381682739035774,36.11304655661543,17.24195314215759,41.30327338735656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  01:00:00,11.3,,10.220147112226533,18.346678341563937,38.494192910571066,21.587811484630695,31.490306684689056,19.35945589012876,36.13320176630428,17.236661219393696,41.28312914073531,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  02:00:00,11.3,,10.127801006418279,18.6198004348607,37.80075236582627,21.852828033597714,30.95143906132398,19.392027802324726,36.02180905025295,17.24340411427397,41.2217910222132,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,11.3,,10.127262074588854,18.60625977171983,37.79268165461004,21.862723689315334,30.89993007648446,19.319847173220502,36.14565261585207,17.248699572891024,41.16426702029509,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  04:00:00,11.3,,10.034501444482585,18.147941276386682,38.8554494863752,21.42236172863531,31.711350895958816,19.071162761905935,36.67212448760563,17.23855427515678,41.14739116938691,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,11.0,,9.8379440099714,17.904416975668415,39.42487774600353,21.166157892239923,32.188727929916716,18.86981701665132,37.10843168909789,17.229881435377294,41.13981206966577,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  06:00:00,12.0,,10.323893412314607,17.876423465189326,39.49157402445871,21.12649339476721,32.26488329652538,18.787488511305813,37.29719593280383,17.228680906259164,41.1399639653624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  07:00:00,12.1,,10.513442783228953,17.88315015971204,39.41695114200087,21.138190757052193,32.194427036119606,18.785709892859394,37.246634816227846,17.231390633563144,41.07258102852252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  08:00:00,13.0,,11.268514124903808,21.61021985667096,31.32465890746051,21.213536350561807,32.06249629296703,21.335981534047708,31.842683596388515,17.236123801449086,41.08151567459805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2995.6651281119975,10784394.461203197,0.0,0.0,9824.28475487269,35367425.11754169,51279799.53193876 
 05/18  09:00:00,11.9,,9.257250719861055,21.13530327622794,32.21717881905723,21.105748489048118,32.27443815990014,21.23107529149766,32.02822385889531,17.233545851121907,41.08694353811119,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2417.03408721461,8701322.713972596,0.0,0.0,6637.700720182263,23895722.592656143,36218939.229587495 
 05/18  10:00:00,12.1,,9.637920786290575,21.225331791391422,32.04228253145317,21.231437357910266,32.03035394653433,21.21768637028321,32.05726800240856,17.23335728133704,41.09253155560182,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2044.4413585500715,7359988.890780258,0.0,0.0,5275.18475550001,18990665.11980004,29278504.456200328 
 05/18  11:00:00,16.0,,12.992881031423362,21.23035050380252,32.030729293965884,21.673406640435324,31.172592817144256,21.214810918188483,32.06046340083972,17.243773061464175,41.06163472573657,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1238.1902882015893,4457485.037525721,0.0,0.0,2804.42233221266,10095920.395965576,16170450.481656997 
 05/18  12:00:00,13.8,,10.563642936188032,21.05351943447998,32.37803141323691,21.743224022124657,31.038084668819387,21.055799644408488,32.37349546907598,17.24777994937593,41.04994867164175,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1199.3373217517426,4317614.358306273,0.0,0.0,1950.0589026621249,7020212.049583649,12597584.897655468 
 05/18  13:00:00,17.5,,15.749574164329053,21.058957214468116,32.36489629491848,22.130264809079506,30.31222311693961,21.002635132183947,32.47710391399753,17.2652787889746,41.00155716952797,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,574.5792770457603,2068485.397364737,0.0,0.0,733.9474976093932,2642210.9913938153,5234107.098620613 
 05/18  14:00:00,14.1,,10.396802859703195,20.808643829044392,32.86933771634951,21.909380096650484,30.72468287533682,20.988322896796898,32.50802718762118,17.269099841926593,40.994609623700654,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,742.981171368853,2674732.2169278706,0.0,0.0,1549.089445178287,5576722.002641833,9168282.466188561 
 05/18  15:00:00,13.0,,11.269953507966186,21.057193300745702,32.43598637864801,21.832536121370634,30.931414969034286,21.00273033980861,32.54473139731688,17.26932194761533,41.07668083307095,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,884.9894165509378,3185961.899583376,0.0,0.0,1096.5525487984087,3947589.1756742713,7926167.861397386 
 05/18  16:00:00,11.3,,10.035321386037532,20.91275771616866,32.76647088270123,21.69665874451031,31.22857452111812,21.052268392943898,32.4866457293649,17.263090111416542,41.14460976764557,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,727.5718788621798,2619258.7639038474,0.0,0.0,2268.8939526429876,8168018.229514755,11985863.32602067 
 05/18  17:00:00,10.0,,8.878579202806542,21.030498473325046,32.588799163612855,21.42122645737487,31.816753695367332,21.04920703192716,32.551354400010794,17.249263704009888,41.254887570869236,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1262.93389041986,4546562.005511496,0.0,0.0,3160.453781300434,11377633.612681562,17693550.686881177 
 05/18  18:00:00,10.0,,8.878929376145939,19.55847292739684,35.73654044634978,21.231674350358738,32.21111214822956,20.195142194819923,34.34274147498674,17.236703346672098,41.316149651439545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  19:00:00,8.7,,7.796733202043969,19.020373056760548,36.98748026861278,20.970833053363677,32.77762122453385,19.780028622586777,35.27969293873491,17.220708879121204,41.41623932967342,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  20:00:00,9.0,,7.405948478639615,18.529709684987697,38.16046447819377,20.742147392119413,33.25963381117534,19.441759250003535,36.04786794873981,17.204040435750468,41.482089731594414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  21:00:00,7.0,,5.9952385610492005,18.01116607420805,39.46578076886145,20.433772982655668,33.93509867009058,19.09211138542389,36.881563043737756,17.18132800893705,41.586957235567,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  22:00:00,7.8,,7.007093396092546,17.798364223015476,40.029738523046476,20.322576500179242,34.196324460783416,18.919803322411635,37.31021851633376,17.166394737020955,41.659996660748014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  23:00:00,7.0,,6.463218379905496,17.565157939300008,40.63032335208225,20.182239758765867,34.50066335016939,18.734436454310806,37.752007079378615,17.154022909698273,41.700332770495955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  24:00:00,4.6,,4.110875136125344,17.06156288985943,41.94514306279737,19.81943517616282,35.284124323957556,18.394438311525224,38.563812637127256,17.13521216174606,41.74833414104525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  01:00:00,4.2,,3.7188291782045124,17.23385053005766,41.50626399181126,19.966652835485597,34.97782401837197,18.257012222923233,38.91375599991715,17.13338692701983,41.771111464533,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  02:00:00,3.6,,3.197991478378834,17.228149389524518,41.51784581823816,19.976961211038883,34.952627618357354,18.08881426561613,39.323933329731744,17.123239867337325,41.7945448921749,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  03:00:00,3.1,,2.772203139479586,16.961546596950487,42.22162209259434,19.76912283147213,35.40308019734212,17.833237378816555,39.958247591892984,17.103467365426436,41.84350042279705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  04:00:00,2.0,,1.7499877152987227,16.680079622579857,42.97942160682545,19.534341053750474,35.920188250184445,17.549408009768314,40.67657060209087,17.08190091926941,41.89728301732158,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,2.0,,1.5612524967354953,16.46612753960509,43.560810905201066,19.353421716482334,36.32043981935982,17.302220828613414,41.309761681715806,17.064891382917395,41.93516757650125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  06:00:00,3.0,,2.9999957041247565,16.49954362815986,43.47047045463505,19.545565532694592,35.890725130605,17.466254318544806,40.88571853989439,17.06051203624709,41.94895460847526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  07:00:00,4.6,,4.46106070607369,16.62947082398744,43.15235750383909,19.739064405538862,35.49459893169548,17.645411288867454,40.46315441848581,17.06340853784751,41.979901356968526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  08:00:00,6.0,,5.483464051379295,21.527743799616367,31.869909072824562,20.91708693304455,33.01103145005822,21.357755123578823,32.17035240307067,17.074646447952958,41.95430918993993,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4139.74428374565,14903079.421484338,4710.829414632914,16958985.892678495,14875.5997299677,53552159.02788371,94904693.71338505 
 05/19  09:00:00,7.0,,5.996767437130558,21.176992204829553,32.520431403634795,20.964133698649626,32.94503190826241,21.34046790120957,32.196803606058126,17.090578979763418,41.9548422307639,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2479.5856508977554,8926508.34323192,330.0811208160818,1188292.0349378944,6897.466933058244,24830880.959009677,38828534.819088325 
 05/19  10:00:00,9.5,,7.260969959192486,21.237657163600694,32.38142863088926,21.24121584664367,32.37435828693775,21.13901078016918,32.57808713326026,17.115508578638924,41.8702280182019,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2268.240824386443,8165666.967791194,0.0,0.0,5076.500943650597,18275403.39714215,29378967.07214816 
 05/19  11:00:00,12.0,,8.865697703650266,21.204600597030634,32.461775348937515,21.738905609133187,31.41805561666932,21.126159709849226,32.61849264186901,17.14570784620884,41.809017852955975,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1201.4557146697157,4325240.572810976,0.0,0.0,1920.6771219942075,6914437.639179147,12488531.346655691 
 05/19  12:00:00,12.0,,7.950505954586406,20.987627932612163,32.89728970862777,22.014084715872457,30.89326759830949,20.956387287543215,32.96053660280111,17.179555630321442,41.71949642742418,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,647.9642539923254,2332671.3143723714,0.0,0.0,69.81741440984985,251342.69187545945,2871126.6736087007 
 05/19  13:00:00,12.9,,8.722917770862745,21.034505620975274,32.790251339730546,22.324679749318303,30.303214550848445,21.212386873622542,32.43463195460994,17.212061245021275,41.61800203806669,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,340.81576810541407,1226936.7651794907,0.0,0.0,0.0,0.0,1363263.0724216562 
 05/19  14:00:00,13.0,,8.04958711241234,21.12159829197736,32.62562991511149,22.603639899623534,29.80286721832056,21.671931012677213,31.544209913322625,17.24686713340926,41.539578067711844,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  15:00:00,14.0,,8.878962781456641,21.56831699929684,31.746161947937605,22.75931451868891,29.523502923305145,21.929296285797996,31.052609398751652,17.274450120150814,41.468412978810186,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  16:00:00,14.5,,9.525145195683898,22.177979775289778,30.588250964404878,22.84099505393305,29.379735924120496,22.039271522244952,30.8471341150549,17.292974545634763,41.422803331992355,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  17:00:00,14.0,,8.418792960823309,22.592750925919376,29.823624110056418,22.762183904687745,29.51837819980672,21.952965814795828,31.007810317785232,17.306287787412906,41.384974359834985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  18:00:00,13.0,,7.609505312013073,22.81166225450442,29.460574524546008,22.570187617729225,29.8953916016388,21.697619497275628,31.52793999565701,17.316011100471535,41.40263353238374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  19:00:00,12.7,,7.476212709058714,22.67666429215984,29.710357433676805,22.349468164024177,30.306900020563283,21.4433164028394,32.03062321447918,17.32124403344658,41.39949449592502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  20:00:00,11.0,,7.09421653705279,22.084157926000678,30.822356543149233,22.0801296138118,30.828534721221512,21.11976964231245,32.69448781980792,17.318826111574538,41.43286689864891,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  21:00:00,6.8,,4.131835670431705,21.0932648771011,32.78640237316304,21.604572621196738,31.77021503694577,20.550316509241526,33.896970233238676,17.301221715112238,41.520484402330446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  22:00:00,7.1,,4.975354047007815,20.42355685090216,34.179979843191006,21.35681428046345,32.27111152025121,20.188305747697395,34.67917609168133,17.28272313348237,41.5906965323477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  23:00:00,4.1,,2.361673525410776,19.72880039718801,35.70068769157301,21.043765486827162,32.91474733885704,19.785466759975414,35.57427083464986,17.25386889019,41.688756573775876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  24:00:00,3.1,,1.8413932881065387,19.202674476134924,36.8855479003188,20.79293218690117,33.42455433086093,19.471598020624022,36.27258522770768,17.224009848502703,41.76548411250894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  01:00:00,2.2,,1.2481104108213525,18.786598641291384,37.86631937789573,20.580861516556492,33.873676276636715,19.15943774899234,36.994926139329905,17.1856284635907,41.87901163900456,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  02:00:00,2.0,,1.247244241403714,18.47124827197689,38.627557607385114,20.405273376492943,34.248281179495336,18.88983436864716,37.62879064874051,17.152938708804733,41.97261569794984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  03:00:00,1.7,,1.2065300542781898,18.190511397318566,39.320166786305755,20.243481655562153,34.59791736588988,18.644541296629374,38.21645603980082,17.124233344863963,42.05583253433409,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,1.5,,1.1951101065353624,17.905814467136793,40.037010929938376,20.07097562795593,34.97484233639134,18.389474040695948,38.83847261176797,17.096927267842634,42.135500870034534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  05:00:00,1.4,,0.9743817051277172,17.647667504922445,40.70651651387339,19.90440605667026,35.3487567533138,18.138152144286046,39.46859212183966,17.072532529789452,42.2139837252419,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  06:00:00,2.0,,1.5632571584694968,17.5239794989546,41.06557424717392,20.048460407287028,35.06886567896334,18.288388351812948,39.136076792225,17.063355722572283,42.279760312469506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  07:00:00,3.6,,3.4004885249796852,17.623313507182587,40.83221019191403,20.44547256901423,34.238921906282414,18.70603521443327,38.147942872625165,17.070519040397897,42.28460912620173,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  08:00:00,8.0,,6.056495629983224,17.97171477980027,39.96389960684785,21.105489399138293,32.89197914424926,19.099225916529885,37.23849830997385,17.08821301677793,42.25566569101311,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  09:00:00,10.0,,6.994457435574021,18.372422930372682,38.969164163889786,21.778710740348203,31.560663290457047,19.578920596252516,36.14188635138486,17.114987209891112,42.1831955744079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  10:00:00,9.7,,5.701186601241218,18.700853433355615,38.180034541433855,22.191935156152116,30.7780668535505,20.014048725278478,35.183489142218434,17.141484211405547,42.11758634509235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  11:00:00,14.0,,8.43700055335151,19.326322651698803,36.718352504729566,22.743744707947776,29.762733443924724,20.6636938549907,33.79990561739699,17.17577552257626,42.02367964697735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  12:00:00,14.0,,8.43700055335151,19.788764363169836,35.67597946867866,22.941482114669824,29.406129408720616,21.057056306612544,32.98877617540255,17.21203195277691,41.92732761213857,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  13:00:00,15.3,,9.001305052869126,20.311673571700464,34.53512728259648,23.102912556386016,29.116718318891287,21.421683005091964,32.254736596023605,17.256522620420554,41.804346816249875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  14:00:00,15.0,,9.367400901402986,20.73306534515664,33.65055572111636,23.2354439902977,28.886070227788338,21.65397961000301,31.801036774205137,17.291560160441534,41.714314841015046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  15:00:00,15.0,,8.885637774691409,21.104160318775477,32.891196015076645,23.332175194804634,28.717788778850828,21.805817741754353,31.50721965315536,17.317220953719456,41.646659616028714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  16:00:00,15.6,,9.363810920783116,21.47408416933635,32.158895043987236,23.39307399863621,28.61733114820323,21.881440882653216,31.36740200220308,17.34262518963218,41.5869785268884,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  17:00:00,15.0,,8.888641932310026,21.734866389757006,31.678090590239705,23.322553831717496,28.76535750531532,21.80112678851508,31.550088027260735,17.364404552171496,41.56724122855044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  18:00:00,15.0,,9.726234927123643,21.871583556344728,31.41461761739818,23.16813757742625,29.034979625419215,21.61115793013816,31.918640409441924,17.37783624319584,41.53195706629316,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  19:00:00,13.8,,8.731821825345367,21.69679441460995,31.749651422553445,22.940743154318575,29.43513916585466,21.37535303515824,32.380578213781575,17.38037857063631,41.52233872200799,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  20:00:00,13.0,,8.396807351661291,21.28807213133105,32.58680268509782,22.698264524071913,29.900278143701666,21.094512814335495,32.97583780797825,17.37379001261437,41.58005731539679,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  21:00:00,8.6,,5.038594700722267,20.44595068438224,34.322326859549015,22.227876954325406,30.767539544839536,20.565322492290637,34.06813102883475,17.353086857833603,41.63283789635341,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  22:00:00,8.1,,5.130053784545261,19.924281910091246,35.45283951392598,22.004380401698583,31.195908016846573,20.2410559635886,34.76398176132647,17.329385418378493,41.70583662460774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  23:00:00,7.0,,4.401598040912065,19.46815198245525,36.471679962891926,21.813955025812156,31.561257894785093,19.967804221293164,35.35744826748882,17.301129406488883,41.78128062231512,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  24:00:00,6.1,,3.829142449460373,19.071706204837263,37.38426717627645,21.61161975252959,31.954732291408323,19.716992565277142,35.912499488530244,17.275834407220554,41.84904001002933,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  01:00:00,5.2,,3.236269474390279,18.720357622404187,38.21425387520038,21.412122869083767,32.34775035271164,19.44937954730124,36.51512791054122,17.247032437340316,41.92580051486375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,4.6,,2.9750855682824016,18.441157508477346,38.88601882835943,21.22927747946355,32.710698032829164,19.20127680140015,37.0814988580988,17.218112228203097,42.00047759813159,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,3.7,,2.5503987988830708,18.1909070406964,39.49954880521359,21.06298251639609,33.044724489920235,18.971695805284973,37.614502037196104,17.19092308936412,42.070698960868185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,3.2,,2.4093556335094255,17.938069330085288,40.130113233061365,20.894020187487932,33.38773686790147,18.739096255796788,38.16295549609233,17.166572603295663,42.13305111788523,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,3.0,,2.544832077728316,17.66062847273977,40.832025826726266,20.695391135862607,33.793742095365374,18.478984080008484,38.78410121771695,17.14449632731099,42.18601500560913,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  06:00:00,3.0,,2.544832077728316,17.548986731911118,41.12071126276075,20.854494215241218,33.464288654389236,18.67265295929671,38.31650548432874,17.13715633118382,42.205631716949185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  07:00:00,7.2,,6.193890809351866,17.71686346594177,40.70833369281403,21.355084114281517,32.46889557790824,19.2021445677018,37.090971917313,17.149801862376563,42.193198348737255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  08:00:00,7.9,,5.966602773157675,17.952924802476176,40.126832270366094,21.945536355379623,31.331835847340606,19.63638921571482,36.11785568082486,17.17165942323321,42.15530819139735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  09:00:00,12.0,,8.8784100327733,18.4001628031494,38.97714298507919,22.531350255991814,30.20436408314799,20.00116264191228,35.27522273537453,17.19821912548772,42.042760592395254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  10:00:00,10.7,,6.750803799304878,18.71720485543343,38.19990195849117,22.925040117912502,29.48305262550508,20.400528759140514,34.40536536576295,17.22715307083267,41.95478239893002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  11:00:00,15.0,,10.196358827192482,19.268896662949555,36.91808201657594,23.362770549023274,28.7213824990647,20.944078462190845,33.28194140705727,17.259606355128078,41.8801586282848,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  12:00:00,16.0,,9.810128910184874,19.84982799564204,35.574615186973006,23.7774092394234,27.985671932222832,21.569562050320805,31.998958421480438,17.29533769048019,41.74624020605858,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  13:00:00,16.2,,9.458102560747717,20.39824168280004,34.365412626723646,23.995383260106415,27.603197604229205,22.041623332222414,31.068379375183753,17.329221681656,41.629844259431536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  14:00:00,16.0,,9.807450796371983,21.00642900964216,33.09104762657273,24.180295129716374,27.289654581444523,22.378151795512352,30.428158012336983,17.356300188243665,41.545133063418916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  15:00:00,17.0,,9.814676136840195,21.598270997157623,31.910650244690416,24.368473947699663,26.982007076425006,22.637097980969028,29.95146571242193,17.384437317005386,41.468779164723955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  16:00:00,17.0,,9.94482289170935,22.005203504553258,31.092104934347677,24.39082025157301,26.91674575811747,22.704222971343153,29.797220672789166,17.41312830510053,41.349121766072024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  17:00:00,18.0,,10.580720100481377,22.51018470845234,30.15495111132752,24.41948862824192,26.8741294294405,22.725863017658767,29.762058567595737,17.444309294192266,41.27317397226071,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  18:00:00,17.0,,10.210491503524148,22.735159915472686,29.74437119306142,24.290882875201916,27.081148190026955,22.570322775509688,30.043440822385982,17.461926452490967,41.22600213208223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  19:00:00,16.1,,10.008510980023718,22.8886381234443,29.44797350756007,24.143515094162808,27.302122177379996,22.394996825914834,30.343672739565196,17.47010528973311,41.17541044996082,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  20:00:00,15.0,,9.36219856482291,22.594058276378693,29.968784821249372,23.895793484837274,27.702080550855612,22.14288108094789,30.802605408662075,17.469616969679276,41.16287003108852,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  21:00:00,9.7,,5.980308637323213,21.45421601971506,32.13726482679181,23.295935464712667,28.72502704086675,21.481927582391155,32.0763506251047,17.451644904656675,41.21047829132211,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  22:00:00,9.3,,6.4581007309663265,20.819006858141556,33.41546844784542,23.05363635821757,29.154248943872645,21.117852619667342,32.80617244532356,17.429634728405688,41.27916005737761,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  23:00:00,6.4,,4.334345074962712,20.096526881836883,34.929644183554814,22.719329611820463,29.742350226949526,20.70833372623816,33.63318122221451,17.39036853220341,41.369536035995395,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  24:00:00,6.9,,5.273375996254092,19.67639663116734,35.83902578597056,22.547628192033827,30.044614079681423,20.460063383341762,34.141438512329984,17.359105785791563,41.43915230622507,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  01:00:00,8.1,,6.8934990787114945,19.38484609270098,36.482911804510564,22.442666806573595,30.227562080626008,20.27108300303226,34.53155464686658,17.330804130463978,41.500704845743336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  02:00:00,7.6,,6.495836418650155,19.098857180324732,37.12864641360963,22.278376262728234,30.522772446001078,20.03738893626373,35.02484231519595,17.298561129086682,41.574000884610584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  03:00:00,6.4,,5.344793589439907,18.763751140659238,37.90409369744875,22.060786385128836,30.921757753648397,19.76628300017233,35.609060899334914,17.270115579859826,41.63744763080781,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  04:00:00,3.3,,2.4363389002940488,18.33385299717662,38.92762553603385,21.734981373389147,31.53401183548857,19.391785440558294,36.437226477745924,17.23773834001438,41.71094735194552,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  05:00:00,3.0,,2.543581560438407,18.06029944725303,39.619488924992766,21.5488543158911,31.90904805783552,19.120329268722543,37.07480445737714,17.21093140766182,41.80049084900636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  06:00:00,4.0,,3.1104175330162547,17.93765476882135,39.886954506367196,21.746877258787563,31.493789286471973,19.349959566043076,36.51201124771507,17.20315499977841,41.77978764883548,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  07:00:00,8.1,,6.313111137937907,18.172606751047717,39.31214816848493,22.378527361275243,30.31421265882763,20.004275833186362,35.07062039603354,17.219701564504845,41.74626015965205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  08:00:00,10.0,,7.4504745255958875,21.405725659702046,32.17920268291265,23.029207215855486,29.135065246935387,21.048346581510206,32.87487271253649,17.239728163524745,41.68404118773116,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2615.927864018835,9417340.310467806,0.0,0.0,2556.483683215119,9203341.259574432,20689646.188935824 
 05/22  09:00:00,12.0,,8.365613697752625,21.13431760125585,32.69926748203943,23.68152569062736,28.008564486225247,21.0823216268627,32.802776654485115,17.266222769708698,41.613369281629076,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1458.1887683169025,5249479.5659408495,0.0,0.0,0.0,0.0,5832755.073267611 
 05/22  10:00:00,14.9,,9.746863630365716,21.18619281089611,32.564489586169906,24.4639863619066,26.696590925387998,21.557542164070508,31.832046362567645,17.302129526415573,41.47834425471841,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,832.8155408452511,2998135.947042904,0.0,0.0,0.0,0.0,3331262.1633810047 
 05/22  11:00:00,17.0,,9.79562725982876,21.025114793991627,32.85383645638364,25.091441063010585,25.688318880727834,22.403638871178067,30.20087759660098,17.33364353262196,41.35438402921573,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,405.39689944169777,1459428.837990112,0.0,0.0,0.0,0.0,1621587.597766791 
 05/22  12:00:00,19.0,,11.476431732147574,21.01236257610945,32.87763418348781,25.5101660825282,25.054918036739686,23.15714230730506,28.84970309220273,17.363627770356167,41.27436805055153,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  13:00:00,20.3,,11.712160734360356,21.64777872448229,31.580307685061584,25.875686809043366,24.483391128890446,23.82660003705191,27.669408945056556,17.392523886648284,41.1414248393025,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  14:00:00,22.0,,12.974377480473,22.600822610281234,29.78477862334324,26.213035307758254,23.98620938729166,24.404716426900798,26.71121185389108,17.414756752945525,41.060138000320386,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  15:00:00,22.0,,11.965929035903521,23.681646953182685,27.86761633045775,26.47215524176991,23.59618640914922,24.946968370107868,25.830090508604076,17.45051278628053,40.92305905126515,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  16:00:00,22.7,,12.457764475529743,24.82835948425596,25.99929897927884,26.619939299984846,23.375272035890514,25.25036030152706,25.349349488908636,17.487198115120933,40.79990130377661,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  17:00:00,23.0,,13.36692144991913,25.80715334385459,24.520870636254973,26.65850719059014,23.316230589364576,25.333012342293248,25.218382633948192,17.517502140951983,40.71145677713678,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  18:00:00,23.0,,13.362819208344714,26.312800071307635,23.7708133586581,26.630095643590757,23.329897673016,25.29024323012431,25.2551620363124,17.53978742111615,40.61004330362543,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  19:00:00,20.9,,14.134615594987421,26.212284546807858,23.92194597535621,26.45714651343247,23.578757713206404,25.064044326797596,25.60831154470189,17.558199645272712,40.579924755230515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  20:00:00,18.0,,13.217521480303503,25.41571757976257,25.096566088383902,26.07276381827034,24.135631516737465,24.579540776234385,26.37763689954509,17.565714571225534,40.58563621284093,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  21:00:00,16.0,,11.96815240806654,24.460795619485918,26.569507174731243,25.64190709518195,24.760500257454478,24.022410161567837,27.274684461465334,17.560311581011934,40.600730061004086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  22:00:00,14.9,,11.672805194834883,23.511415129607393,28.13665376032256,25.279861535463994,25.306755918704717,23.558452108853157,28.054560256686404,17.544445206576967,40.655582099853824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
