Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 05/22  23:00:00,15.0,,9.34177551611034,22.93038652725422,29.12947099787222,25.08896234045788,25.586178419367663,23.349490714221012,28.39947161235869,17.52531459975172,40.68929234000953,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  24:00:00,14.0,,8.410926326640412,22.500049786149763,29.90098566144221,24.946496232294514,25.805897700260438,23.134595234875896,28.77240808413373,17.501818689199915,40.75221667399414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  01:00:00,12.7,,7.68510140326801,22.04713822742972,30.743301148034533,24.71668692465782,26.16805704636882,22.869949654925655,29.243299642822873,17.47013882129249,40.84263141149753,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  02:00:00,9.8,,5.282956880778683,21.58134550985057,31.61736939457873,24.408986247563057,26.64300503661694,22.554907342307295,29.795184083843854,17.441183840755237,40.90022456724733,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  03:00:00,9.1,,4.605800509807321,21.234328535262193,32.28296284194862,24.19145277026339,26.981114978752316,22.287542932507616,30.270579416012154,17.415097574666014,40.95048341083829,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  04:00:00,8.9,,4.4392650351799166,20.992438992336872,32.75214826547684,24.047672887190817,27.20344490021578,22.087740723633967,30.628203220355164,17.391742965204003,40.993729303813204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  05:00:00,11.0,,6.276020276139425,20.90432367345291,32.928405387812134,24.0164864458129,27.253044102811142,21.97632959701198,30.835421294204053,17.371978979173207,41.0428724686554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  06:00:00,11.0,,6.273939182373286,20.833908185853396,33.04186372615792,24.185140450609193,26.954463762425686,22.207093509985597,30.37758378925718,17.36612636262476,41.02141330215628,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  07:00:00,12.0,,6.995939530965616,20.92227023471489,32.87694991133019,24.47628775630359,26.500074351031763,22.57748276241739,29.714469630564974,17.37602866719415,41.01342440661838,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  08:00:00,14.0,,8.405813695098356,21.152367527332185,32.40182452930549,25.075736556643513,25.558168947000944,23.05083098153176,28.861661049869372,17.397564522223572,40.94039348709502,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  09:00:00,17.0,,9.776462691701932,21.530120973639967,31.661115967259665,25.720762486682546,24.598198273900643,23.455097948132035,28.166001798289585,17.419538389365425,40.883998657339006,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  10:00:00,19.5,,11.39923275905106,22.058934363387728,30.64932484694057,26.488635729303866,23.501970643690242,24.126465979739148,27.047212851100728,17.451616885051997,40.794088555336955,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  11:00:00,22.0,,12.628410804134575,22.67912200903672,29.518849647653393,27.108559859084398,22.66278933618369,24.998194197060997,25.677303467668597,17.486465006577703,40.70940126121492,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  12:00:00,24.0,,13.72588103901025,23.334666115495565,28.341498407039293,27.589861836473176,22.01004126606931,25.82132861142466,24.42510875394654,17.525507040705172,40.56744737243705,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  13:00:00,24.6,,14.340097977572915,24.139957675863585,26.997954073995686,27.936868371425504,21.565721147602538,26.394084912909612,23.60829990415172,17.56908889809522,40.45099318155011,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  14:00:00,24.0,,13.72588103901025,24.982521666386862,25.673945585936174,28.22314168073575,21.211741567146035,26.896742787562605,22.92269046449222,17.612019678014804,40.34651584857919,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  15:00:00,24.0,,14.614395052310138,25.719429693605434,24.555646758470658,28.378730718477147,21.00586356769513,27.19598904004079,22.507307699234655,17.652811067271266,40.2146816526489,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  16:00:00,23.2,,14.525087078319533,26.042843956836055,24.098195992497196,28.335185111206922,21.067323985570916,27.145767515348837,22.582466301852392,17.68303971373682,40.15376632176079,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  17:00:00,23.0,,14.206285077948422,26.0083701053978,24.156429109208705,28.199202150266885,21.242652831485806,26.923089422904496,22.88824472015137,17.708101770317704,40.10560348608144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  18:00:00,22.0,,13.928387602817065,25.928302738664176,24.270410095320514,28.0576255815931,21.41780590503524,26.687368342332636,23.206996620937034,17.724543062875036,40.06281462330556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  19:00:00,21.3,,13.538722924371816,26.00976652434236,24.142019685599266,27.939659491227136,21.555130926988255,26.52449332150379,23.41934904293547,17.73234348962015,40.02377229424357,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  20:00:00,20.0,,13.109569157410936,25.761935942211988,24.50924984025581,27.7139785222049,21.850071404088887,26.27923356722858,23.770619977453684,17.732926530412744,40.03917541497413,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  21:00:00,18.0,,11.907935542078487,24.917190359727527,25.776681835154072,27.270746195600964,22.425932917949584,25.80730507329008,24.44573704038371,17.723584914347953,40.06441163306424,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  22:00:00,16.0,,10.396884949271445,24.121298291498682,27.030418845849105,26.916291747319487,22.895853668184685,25.384712574900057,25.064963125174497,17.705579267068522,40.1090989928537,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  23:00:00,14.0,,8.864714277895462,23.57416385315014,27.933933510894576,26.65958478105118,23.243939311138035,25.081084178813967,25.521721840340575,17.683058630953635,40.165691903017006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  24:00:00,14.0,,8.864714277895462,23.142444538823387,28.67100044164084,26.45108786623539,23.531114101002856,24.837081081011014,25.89560644358338,17.6529666016524,40.24199915687454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  01:00:00,13.6,,8.30603360246042,22.88587165535685,29.111955139592315,26.3549330168214,23.65881392582338,24.678569170415248,26.135126501999196,17.62428958738185,40.30450455700121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  02:00:00,13.5,,8.223328512182174,22.63355842751863,29.55291912779953,26.2186386980464,23.843566549935144,24.490299691864397,26.42398262983445,17.597856996271258,40.360994549047575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  03:00:00,13.5,,8.335727183929437,22.43946474916971,29.89512283726078,26.089955116123893,24.018902985769834,24.318687910713525,26.689529601705566,17.576875849079048,40.40325201933767,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  04:00:00,13.4,,8.252589318678268,22.242067040876663,30.248214007627254,25.948488617012647,24.21426647581183,24.141716113926233,26.967054583290572,17.557140407573648,40.44279555726668,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  05:00:00,13.0,,8.03403707726215,22.03928947592353,30.637500700897704,25.791801764159988,24.450565318352304,23.957458317775252,27.278868614162167,17.539494731566695,40.50537501136109,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  06:00:00,14.0,,8.401227594664027,22.011656803757617,30.68728021813545,25.938659882735887,24.237332899369733,24.124160153150594,27.00548153003638,17.534569749333265,40.51547112751358,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  07:00:00,13.9,,8.435761196127489,22.07689004719427,30.565143384412142,26.073825370328997,24.044046364476948,24.309867872785652,26.70611207698357,17.538850734890005,40.504107044052205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  08:00:00,14.0,,8.863084754026932,22.209521801386185,30.31944551407924,26.182972238137076,23.88967838803162,24.4174030651696,26.53490377963468,17.54964996077345,40.47691627887807,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  09:00:00,15.0,,9.332507093666862,22.505169334951233,29.780665777967464,26.49833376017966,23.45057020559228,24.678393854498164,26.125238311631637,17.56474475802122,40.44002983850295,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  10:00:00,17.5,,13.153595211864834,23.009654811390035,28.87594894817213,27.029150742084486,22.72382564585174,25.215323220757995,25.295671840383896,17.589681508109443,40.365629614083744,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  11:00:00,18.0,,11.36429136934136,23.423060493020387,28.140522547830535,27.565343171200325,22.003717847477596,25.819005255774712,24.386097583334966,17.612357831813465,40.274729996362346,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  12:00:00,22.0,,14.394094181486725,24.115204689232936,26.96716191083185,28.300150880089355,21.06039760677507,26.73729254245932,23.077449668313637,17.65383118896251,40.130194324151944,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  13:00:00,22.5,,12.808010988646046,24.851747470090785,25.795316272017693,28.68951838654718,20.581602430904212,27.409247851410502,22.175718818600764,17.69861346305783,40.0038044243422,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  14:00:00,24.0,,15.30075393314483,25.660907467478232,24.59045094272357,28.983815367783706,20.239847030538996,27.885145352188417,21.5738451952435,17.739558891979513,39.912184925709525,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  15:00:00,24.0,,14.253622053491387,26.514639843519575,23.379995929026656,29.255670685723192,19.9242257195892,28.343793328001503,21.00524626649291,17.777458107766524,39.816954790281024,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  16:00:00,23.9,,14.355944585544394,27.37858422679769,22.2183129497628,29.368285534104047,19.790779099666032,28.587921704880298,20.704686367341896,17.80865739896298,39.73014695016661,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  17:00:00,23.0,,14.196658491502363,27.89720421068983,21.557902000395153,29.31973690672045,19.8499794559306,28.552755461902493,20.750807091868218,17.830806976575985,39.6821084633315,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  18:00:00,23.0,,14.698895221151993,28.083399471134648,21.348086860580757,29.196953652961994,20.012997573676724,28.36277635078628,21.003914697226502,17.848474605094005,39.68128037409549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  19:00:00,21.7,,14.315154428201872,27.615204815762528,21.947324057364536,28.94116298959402,20.31802296325866,28.011002992222938,21.44583498050517,17.8574762745525,39.67185768579115,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  20:00:00,21.0,,14.35582750161586,26.874231348052,22.939010814796752,28.622751988224408,20.711208750441003,27.55740963869699,22.03739657001634,17.85633752010545,39.702884918430584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  21:00:00,20.0,,15.06889907830185,26.09336737980341,24.034319588100878,28.2974835350994,21.119780478839417,27.1417419381223,22.594493193379577,17.847105279137956,39.752131938545595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  22:00:00,18.4,,13.42883686753287,25.439786411183505,25.010528616991216,28.076936815499888,21.415590780163285,26.866620620328565,22.987161186540746,17.83148365629343,39.83421924047843,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  23:00:00,17.4,,11.809715098478877,24.984613892796638,25.699968644007903,27.88443549991382,21.66011099818649,26.639584193813363,23.29930668863725,17.81376981402129,39.88402207606447,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  24:00:00,16.3,,11.99069017060346,24.569511619752895,26.348016780261386,27.68012362561298,21.92264292688081,26.397816841202115,23.636506538055357,17.790443370489843,39.94760642866365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  01:00:00,15.3,,12.363698551874863,24.232045395358494,26.88942768295125,27.497023196840445,22.16149664473198,26.184994505905472,23.93851624842524,17.767940696734193,40.00963523245635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  02:00:00,14.4,,12.075215829637962,23.89200163050748,27.44242573307782,27.286723932282612,22.434677391378436,25.930295376310333,24.300381223165093,17.744214018329725,40.067049734031286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  03:00:00,13.4,,11.751691985772707,23.61290735531616,27.905303450246443,27.10310947136586,22.676010552780383,25.70008855258041,24.632406072565654,17.720466676748092,40.12460228641122,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  04:00:00,12.5,,11.473564186128025,23.33937252806884,28.367735384119214,26.91731183439464,22.923315632685004,25.46959986004447,24.97014210008092,17.69737847753171,40.18058405271629,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  05:00:00,11.0,,10.470677138047535,23.055970395385206,28.851899785479645,26.707580686585505,23.202995492814832,25.21463503695968,25.346370045899363,17.673005060274946,40.234132618446964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  06:00:00,11.0,,10.470677138047535,22.889217942654163,29.144661342141703,26.79521957945397,23.08367909732286,25.348628651684667,25.145141406761297,17.662587398835736,40.26057694587846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  07:00:00,12.6,,11.570326471661852,23.01208849668015,28.935270907463263,27.132621252804242,22.63627676688275,25.718248859721925,24.605471400557924,17.667290656269643,40.257728894253944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  08:00:00,16.0,,11.96488798476353,23.390115101375393,28.275275500861852,27.674511487217416,21.92445987292851,26.163173494068822,23.960008257176785,17.684638552062264,40.20421132648136,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  09:00:00,18.0,,12.307714150405923,23.771787643638955,27.631096834390817,28.17940929879906,21.287418829587438,26.54685468733173,23.42270595893715,17.70658224704083,40.14696618277014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  10:00:00,19.7,,15.4722197897643,24.19934248696266,26.925891026659762,28.73677152053073,20.606077842175264,27.081857149117784,22.693829987067613,17.730571159414943,40.07929427735521,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  11:00:00,20.0,,13.112529981911534,24.54698248975469,26.37695603848578,29.234502229355833,20.025678747860617,27.654339274699456,21.95079010752376,17.7608465278673,40.012331242716925,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  12:00:00,21.0,,15.93611521107877,24.989823160258254,25.689684326835625,29.58325927246506,19.627450498498686,28.2115041590247,21.24985987546527,17.798612325299814,39.91844530292735,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  13:00:00,21.9,,16.856641144953805,25.595586873047957,24.76661586149467,29.76423198191494,19.41281707869782,28.597746342969394,20.765944435640282,17.836695039341265,39.79988575286765,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  14:00:00,21.0,,16.89380412731757,25.922873717140927,24.30395789100764,29.692143532513168,19.504719311798027,28.607382897454066,20.766173670696684,17.86692408922783,39.74703320152629,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  15:00:00,18.0,,13.84368710797634,24.742557510721102,26.07816254614703,28.572279905987315,20.813348827495712,27.720920168935947,21.869017924651523,17.8683972232576,39.7396706143495,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  16:00:00,16.4,,14.377985530461482,24.334102163214652,26.739647707233217,28.2010115372046,21.28111217986926,27.253536642639823,22.49202018096346,17.854260445190313,39.813874683227,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  17:00:00,15.0,,13.790318630491527,23.861775661653212,27.536759751020732,27.91099124980662,21.665544516805653,26.87430250074645,23.02119238204847,17.8197726237965,39.94058387259091,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  18:00:00,14.0,,13.419030805204619,23.400942858721823,28.31329540658562,27.61776119548411,22.04089067463979,26.539632745860608,23.48047778824584,17.781234159431158,40.040149639592165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  19:00:00,13.8,,13.4164097822239,23.064255087006067,28.914333438945526,27.416142209956092,22.3171352014424,26.282065370692667,23.855674982308898,17.749720790095445,40.14647884033019,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  20:00:00,14.0,,13.419473480691638,22.7849533167863,29.44567013947694,27.238275156050083,22.580131194740648,26.06736276334506,24.191556506412308,17.72527730877351,40.260684043962755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  21:00:00,13.6,,13.122837419615887,22.912713281651097,29.221258457124648,27.43900938817229,22.31828099087103,26.044991418892874,24.225812859116584,17.71264976479325,40.29645998774873,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  22:00:00,13.2,,12.918109231913782,22.374604069532623,30.196176564447804,26.974144859706424,22.938248868317416,25.71841814803917,24.701902599199563,17.69923745946019,40.33467955331364,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  23:00:00,13.0,,12.999993235617424,22.082313047692633,30.732635809641245,26.68658937366744,23.32519487256636,25.45499431598581,25.087267017196336,17.688210974984226,40.357369439124106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  24:00:00,13.0,,12.999993235617424,21.938589762106602,31.00322386219203,26.561448278143228,23.497708649270432,25.275576853601326,25.3562851517071,17.680313350331552,40.377474779124114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  01:00:00,13.1,,12.818965412775722,21.77532771025096,31.317378116341438,26.42605382717519,23.688646520174515,25.10498469435349,25.617973330158534,17.674523269179918,40.39676841181873,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  02:00:00,13.0,,12.719830403347702,22.003154482361474,30.886706923522183,26.66500973711429,23.35890219224372,25.114286286760258,25.60535536538851,17.67576122621905,40.39609073312512,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  03:00:00,13.0,,12.71983120696931,22.052196897448635,30.796042274052027,26.716879859975425,23.288891905118987,25.053463974582073,25.699619354127783,17.676013385941157,40.3975146969976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  04:00:00,12.9,,12.62069841717773,21.470583345686016,31.914207038395944,26.13161062522697,24.109776997127433,24.69317171161685,26.26040524575309,17.666680577133278,40.42378337693316,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  05:00:00,13.0,,12.437073934909138,21.18825540766483,32.492364065449046,25.820438108768325,24.573575504474455,24.404471021334615,26.73607415805872,17.656296171754974,40.47880828263298,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  06:00:00,13.0,,12.437073934909138,21.070039912469813,32.72909147476223,25.710765025249756,24.733827080225648,24.250310920949563,26.984145531331066,17.65069908154469,40.493101396329656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  07:00:00,12.6,,11.856388560244215,20.906771756256745,33.07038456217913,25.571965267546652,24.946740345397817,24.099513691778323,27.238544249765994,17.6458407036171,40.51917066817259,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  08:00:00,12.0,,10.89895234899122,20.90730197497445,33.09261250082959,25.364595875606298,25.27374196076659,23.914456637756196,27.562424879718044,17.63761535744496,40.56877422689574,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,230.74747935799547,830690.9256887838,0.0,0.0,0.0,0.0,922989.9174319819 
 05/26  09:00:00,10.1,,9.066451940523285,20.92299551620502,33.06169814393044,25.092657459103183,25.686868150166596,23.687631203276457,27.941982325484453,17.62231180371194,40.609207797008104,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,454.4495919748917,1636018.53110961,0.0,0.0,0.0,0.0,1817798.3678995667 
 05/26  10:00:00,10.2,,8.270404894395812,20.906497035452574,33.092224243820624,24.879747648187248,26.012621359825967,23.48606705419852,28.280845750999674,17.603699796518672,40.65319396243195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,573.1627306108471,2063385.8301990496,0.0,0.0,0.0,0.0,2292650.9224433885 
 05/26  11:00:00,11.6,,8.998952997354188,20.930992356038377,33.044765528651325,24.841943397550068,26.073237276364914,23.421616265084918,28.393038782916253,17.589510039867452,40.69252277956931,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,543.5002049762148,1956600.7379143734,0.0,0.0,0.0,0.0,2174000.8199048596 
 05/26  12:00:00,12.5,,9.819257104736836,20.887363476488392,33.13153627329321,24.905003447870914,25.973719961637677,23.475007490526544,28.300004436714644,17.582264333156907,40.70864372690329,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,363.2636282329584,1307749.0616386503,0.0,0.0,0.0,0.0,1453054.5129318335 
 05/26  13:00:00,13.2,,9.83377872355386,20.910176084557666,33.07359300850216,24.888619528093038,25.99009700866935,23.479024198372286,28.283329963038472,17.578238327068902,40.70485884541957,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,390.63606592330245,1406289.837323889,0.0,0.0,0.0,0.0,1562544.2636932097 
 05/26  14:00:00,17.0,,12.850299524615833,20.90376885594789,33.0666966218384,25.072201883516886,25.691678809035384,23.617576362065275,28.031203855942355,17.585534216613453,40.661605725152775,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,12.879144996475496,46364.92198731178,0.0,0.0,0.0,0.0,51516.57998590198 
 05/26  15:00:00,18.0,,15.656675471195154,21.244043461574563,32.38098031621192,25.377961948826584,25.2269406579859,23.872862712372626,27.60212896308701,17.602978694211707,40.61396371806916,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  16:00:00,14.8,,10.92033137028835,20.898846485812307,33.072860555910275,25.065620871207653,25.698520541931885,23.734226109564624,27.830834638239246,17.6099715966067,40.59230946522706,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  17:00:00,19.0,,13.687490464239877,21.062213541398076,32.74483320845343,25.079453617849587,25.679531348436825,23.684810785394276,27.916776885474842,17.61879935141952,40.5746781102907,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  18:00:00,18.8,,15.924125448752664,21.581886580902474,31.713681271387983,25.60568306451178,24.885409508866182,23.935580846876206,27.494436701047192,17.634082263698886,40.528533920888194,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  19:00:00,18.6,,15.61865027561638,21.482055237213075,31.90123689233989,25.391893291682443,25.197738578607552,23.799564552361876,27.71499137596884,17.645048273158793,40.493465775133785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  20:00:00,17.0,,12.850299524615833,21.083385478904894,32.70443036488174,24.914229548375957,25.935737714709504,23.45374242134678,28.310031349143756,17.64475456510874,40.50994558859669,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  21:00:00,14.0,,11.708283716463532,20.599175788402235,33.69294641996169,24.529184755308915,26.53810731086992,23.00794843183808,29.08250163495343,17.63558269078421,40.53297952571772,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  22:00:00,12.5,,11.094324283785788,20.225226558735145,34.49992194184125,24.321119242567242,26.886426018267898,22.720255066485976,29.610844799155245,17.621983255783654,40.591398362673615,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  23:00:00,8.9,,7.908864612043781,19.595719044533134,35.889324863113075,23.871442341752477,27.6344771498363,22.32365748344919,30.346511732174918,17.596356973537745,40.67453366112899,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  24:00:00,11.0,,9.843938527621532,19.45906709200285,36.19253515201613,23.777424833313777,27.789377474197664,22.158085566442956,30.652061807794617,17.5778747762739,40.72034011388895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  01:00:00,8.7,,7.4645948896227425,19.58983186296087,35.88262756062704,23.96550684477726,27.46396911160376,22.082025878084377,30.78000904698649,17.568107373758764,40.72632174505702,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  02:00:00,8.6,,7.452647134088448,19.502268432502788,36.07810516485747,23.9307730287151,27.52107351438817,21.91622693631146,31.092560771849488,17.55715099350302,40.754081495217505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  03:00:00,8.5,,7.3567851730792135,19.28790488294621,36.56264125809601,23.746113172032143,27.828434745697354,21.69696374694343,31.5118271036611,17.54283332512017,40.79093809014404,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,8.3,,7.247504804172877,19.090319858347723,37.015362889388214,23.57219437260715,28.121171730663537,21.47917800254797,31.93425314504409,17.527309111598438,40.830522900742565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  05:00:00,8.5,,7.440108506800229,18.957499342471824,37.34178652926957,23.46117151182565,28.323920154588667,21.29878395953327,32.30508473560845,17.5136471205627,40.88579368906617,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  06:00:00,11.0,,9.844441155074652,19.027700074118645,37.214985365679226,23.783685778767644,27.806748755150846,21.696516732572633,31.55998667422385,17.522085456189263,40.904058036886894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  07:00:00,11.7,,10.237571994069535,19.250945546259757,36.700612605176914,24.26813189176893,27.009204156664957,22.25695461459533,30.498478832940222,17.542537554730245,40.851272060397136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  08:00:00,13.0,,11.279178378282857,19.501621400847753,36.16705401883847,24.709716122609144,26.329978045032313,22.562115428813318,29.966046826726156,17.568808161497785,40.82267315100888,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  09:00:00,14.0,,12.224486491514847,19.81466276043856,35.47226423983548,25.242472444154288,25.508074984431815,22.87769175332511,29.39926155326163,17.599038610385744,40.74651779001084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  10:00:00,16.2,,13.30574270431813,20.221109851281835,34.591214786933705,25.86807616424955,24.57949000472787,23.387420751928595,28.508348909221027,17.62626109568957,40.676588606706616,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  11:00:00,18.0,,14.348820697883403,20.637075056295302,33.71503939607335,26.47138774292721,23.718306461827993,24.08340493778865,27.339738684494527,17.658349291549065,40.59597855466876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  12:00:00,21.0,,14.961670592678612,21.143164711627342,32.681889562900764,26.992735518392262,23.00176919160867,24.892854901441222,26.047451109353315,17.682441444528276,40.53392219535155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  13:00:00,22.0,,14.270301618978527,21.886001252709733,31.21599989775774,27.245774376523677,22.651732668285874,25.422580139174624,25.22516206638865,17.71192456042582,40.44009020539248,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  14:00:00,23.0,,14.729936739471539,22.716638119588104,29.667497860756917,27.462761775304266,22.358807823898317,25.80899705360415,24.64576032463694,17.749157391479347,40.33253169534373,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  15:00:00,24.0,,14.992081219918136,23.592259477754133,28.129282671820192,27.70912084728112,22.032105349888063,26.245657325132342,24.009790127872556,17.78500130413307,40.22879915355221,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  16:00:00,24.2,,15.317081902185318,24.543995165945596,26.570130174692522,27.81902222826372,21.89155646849069,26.479489667095223,23.68102270639973,17.80925785900758,40.168179118651096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  17:00:00,23.5,,15.612673635816996,25.34087127244243,25.337580696713704,27.78425215720864,21.938460287058554,26.500817236612846,23.65368498328702,17.830449778554044,40.11908475530409,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  18:00:00,24.0,,15.504793866916215,26.136268775017765,24.16617185178734,27.78237096760634,21.937950869418014,26.513201151430298,23.633296877077964,17.853218623981093,40.0562731481062,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  19:00:00,23.5,,15.612673635816996,26.403565656051427,23.78976560266151,27.753171813492944,21.97829016180004,26.49664376633605,23.659505428019628,17.869718077369036,40.01997642657457,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  20:00:00,21.0,,15.387606292104051,25.927877488294293,24.465804974560207,27.481455481299527,22.327620978515338,26.166123193937267,24.123082930405495,17.880113644142916,39.98889123606848,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  21:00:00,19.0,,14.220387915634342,25.035595376494456,25.826517628769718,27.039088394020915,22.938116700603803,25.613101331625003,24.952921404947933,17.87885135490083,40.032853411372095,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  22:00:00,15.7,,13.070112087786713,24.099998409821527,27.317914296691853,26.61538961726746,23.52188722768124,25.09547923554755,25.737693593717538,17.866926873719628,40.073131439027264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  23:00:00,15.2,,12.60931812411583,23.37843410519647,28.53002512102553,26.401806519141765,23.819661794734376,24.82736302871883,26.152303867078064,17.846691521790213,40.12423714022009,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  24:00:00,14.8,,12.2406874914614,22.922038394289928,29.327438386461942,26.240397222052977,24.04789298695735,24.622244485772345,26.474971613561095,17.82458049296139,40.18057197799756,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  01:00:00,14.3,,11.77988476581674,22.522398083052266,30.046866492165965,26.077327660778423,24.280721059923543,24.409645632661885,26.81386511216006,17.795270303098718,40.25484117284915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,11.2,,8.827242856329486,22.071684300745105,30.879856421252285,25.801658268498564,24.678074283292638,24.115356861016387,27.28881300700379,17.764336365462547,40.32969719670436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,11.1,,8.54539266463507,21.75575275006897,31.47780078415655,25.608759259596848,24.95947561279042,23.869599008376568,27.691949098739244,17.73430763834807,40.40240111357967,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,10.9,,8.268222143140198,21.51946703547308,31.933320774255662,25.46721429898609,25.16803332211135,23.67338306853268,28.018486893178636,17.710393944177817,40.46005942568078,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  05:00:00,10.9,,8.362943014601464,21.27780155029766,32.41073758585556,25.288699181360094,25.437303215764288,23.46951716719742,28.36572603969604,17.689274269550125,40.515218407497976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  06:00:00,14.0,,11.18843791605154,21.334197523119542,32.29890120339968,25.64187278115088,24.909877593427986,23.898037269245023,27.644399533118335,17.690659153503233,40.511680896892855,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  07:00:00,15.5,,12.665452211310944,21.509869781913114,31.949888447927968,26.10748663488347,24.229564199181482,24.467764868222403,26.712143921264307,17.70764831027619,40.4641820523627,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  08:00:00,18.0,,14.348820697883403,21.866731254095914,31.265520357960682,26.81925647372396,23.23940738934882,24.95229247919973,25.954334510809765,17.72985682455718,40.41333018126881,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  09:00:00,20.0,,15.085394469231382,22.295190559428807,30.457972672581466,27.583692336176725,22.218720100339837,25.44704837451489,25.1995402034307,17.760627489739235,40.33337275423656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  10:00:00,21.9,,16.005101536026636,22.754889065479052,29.588909059410106,28.222202382999996,21.384327728755594,26.105804548821773,24.21103800857325,17.79273342407664,40.210432994113525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  11:00:00,25.0,,17.80767260785942,23.2877151532187,28.624847901826808,28.781600233926653,20.68245948472878,26.945664883465838,23.021662480166608,17.833616440442796,40.071416338577855,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  12:00:00,27.0,,17.073015793783114,23.928850633419003,27.51229196216093,29.228105584050184,20.134123128485587,27.678556004364555,22.030773670760897,17.875756446072675,39.92400138705249,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  13:00:00,27.9,,17.946263074152434,24.722153616917275,26.22812292967454,29.58094638243044,19.72287441235668,28.299943285700888,21.240942839382758,17.912802068364662,39.81958912628023,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  14:00:00,30.0,,18.48160363883859,25.699447218947757,24.73112539079203,29.946865604775592,19.298280226970284,28.878342809363158,20.525577686630342,17.946144750571257,39.706870792248154,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  15:00:00,30.0,,18.48160363883859,26.740675229749808,23.25375522151962,30.219252302839294,18.998622669475846,29.418342589048184,19.894101351526494,17.985366264767823,39.60898295331814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  16:00:00,30.1,,17.67020853995586,27.950359262697642,21.648174841717513,30.38445132395399,18.805041239788824,29.741982346284857,19.511321110805216,18.017485036153214,39.49830098998211,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  17:00:00,29.0,,18.163913324048078,28.642084530382647,20.7852449001212,30.33439190785663,18.852811261764096,29.71539961038225,19.534630467169727,18.04008057342356,39.429285063449925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  18:00:00,29.0,,18.163913324048078,29.05547148702388,20.292646465291043,30.289702284940603,18.901104879734437,29.62421783242812,19.637405226573982,18.06039477129449,39.37894431122173,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  19:00:00,27.0,,19.793505609669424,29.04531310497482,20.305346972611808,30.180975249539426,19.02020491977979,29.471284546401964,19.812139670910987,18.077470606304892,39.338697950786425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  20:00:00,26.0,,19.953228944057123,28.584432952845074,20.877537468468212,29.98406677962879,19.256874450433088,29.18757705675,20.16082177411242,18.08675896219923,39.35759500557978,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  21:00:00,24.0,,19.288104590546066,27.729076975280606,21.944257652781978,29.637792046164737,19.643424689287713,28.672403101762754,20.771029088004912,18.08439534048238,39.36143138645029,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  22:00:00,22.8,,17.79452731664069,26.97298071782901,22.959354101968117,29.327433287167402,20.018188207177143,28.264586172360822,21.28933527087939,18.075287104004914,39.42466363708818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  23:00:00,21.0,,17.69535538141453,26.353274820210913,23.837436772066756,29.09863581980246,20.305563533034906,28.03298604454035,21.600880324091225,18.060289043749805,39.50298925534645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  24:00:00,19.9,,17.43570726816344,25.841271495943815,24.56630162115763,28.91912488812362,20.514700377295977,27.82510201410134,21.86133159615997,18.042825074475815,39.541150362104034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  01:00:00,18.8,,17.111794316949734,25.06389492046347,25.72581683708234,28.37570491537758,21.169799021843204,27.46043699698173,22.32952328889455,18.02316259782736,39.5844246671834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  02:00:00,17.0,,15.612428758050228,24.877460871073264,26.03343286940771,28.330313298955765,21.242943731964978,27.289565965979584,22.5731562426756,17.99553333981705,39.68809793735152,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  03:00:00,15.3,,14.288949930553965,24.655703304886224,26.40364229701568,28.248578467895832,21.362869858321144,27.113540828807288,22.827321736999306,17.965969990953642,39.796876316912574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  04:00:00,13.5,,12.832905276005949,23.752477689522763,27.902509182758752,27.528726322652286,22.301128281859633,26.644117464590963,23.487665951669296,17.936395101022335,39.9059769143306,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  05:00:00,13.0,,12.437744796648042,23.415557155723832,28.45717069262046,27.266131726757262,22.633513527685658,26.360254092994797,23.8718970894703,17.90426837548334,39.96844060911995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  06:00:00,13.1,,12.630881717158198,23.653592948796664,28.06704820551386,27.55638609795608,22.26440585959803,26.4359122663198,23.778502941266392,17.88065394367553,40.04992267809536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  07:00:00,13.1,,12.819515531822509,23.16798478408002,28.91859507622597,27.158877609479568,22.801859509873054,26.194866788205616,24.13253828674317,17.855826989402996,40.13424229326985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  08:00:00,13.0,,12.999993426556827,22.955238944695886,29.29156645420373,26.933266301421618,23.104756440314432,26.020864987251922,24.38149188865192,17.836886823347616,40.18173536559213,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  09:00:00,14.0,,13.420614183959053,22.948499768535473,29.30173208573889,26.914029950237627,23.129470891342567,25.972265796887324,24.45020533750972,17.8265933973969,40.20534489623429,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  10:00:00,14.6,,13.910722335480823,22.968554124593417,29.268556116564447,26.926709202948185,23.114128094441803,25.96773152087268,24.4587572693235,17.82379704343357,40.215701766321196,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  11:00:00,15.0,,13.7936208147415,22.9127369555457,29.3661627665703,26.86035615910958,23.20325025896268,25.915098638408594,24.53382495545819,17.823437178154464,40.21456634864452,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  12:00:00,16.0,,14.758165330657079,22.982129580036958,29.244212472794366,26.898640098962836,23.152044601485734,25.955328353450955,24.476468578691065,17.826549752410997,40.20831786976057,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  13:00:00,15.4,,13.865526754252361,22.98430400218354,29.226675104926187,26.886910001235513,23.15716374513713,25.99592288882549,24.40631323612157,17.828445182218974,40.18469815943327,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  14:00:00,16.0,,14.115847784272272,23.103926938650424,29.02947036125511,26.94078411383439,23.094789933562335,26.104642913005165,24.261245832604477,17.830376898956843,40.198625203989955,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  15:00:00,17.0,,14.497696732315363,23.350218934568147,28.59889077744987,27.042069411463846,22.95643947886124,26.25366631765269,24.04710196070804,17.833033346365635,40.18944599755104,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  16:00:00,17.0,,14.836552735295694,23.564154318840387,28.210081206752903,27.053621530599433,22.922900597024146,26.273447792852135,24.00020955273814,17.835732743702085,40.151122685892496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  17:00:00,17.0,,14.496763477445471,23.63205502745313,28.08917619885163,26.93964804760427,23.072121666337235,26.14108558347523,24.183667662762197,17.836417682883447,40.141212321995916,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  18:00:00,17.0,,14.496763477445471,23.619719044034337,28.11005805290332,26.82628792800376,23.226342242796534,25.98961044915914,24.40126107026247,17.835837519671966,40.142678499784004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  19:00:00,16.5,,14.255598842762733,23.45257812031436,28.38459906971717,26.683882357815015,23.413377511803645,25.804483274423454,24.661405114478725,17.833717111121146,40.133727213325606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  20:00:00,16.0,,14.11507174134937,23.11399384482805,28.98093376479718,26.486576980085182,23.694907971798862,25.550304150836467,25.04440675411811,17.83005539381219,40.156076637680954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  21:00:00,15.0,,13.793164090129876,22.718821986885885,29.68463474724164,26.259286188679688,24.016206780999358,25.251094116691135,25.49521481874511,17.82358064968677,40.17491409638126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  22:00:00,15.1,,12.51748948603709,22.298049532187193,30.4690036171272,25.98946354344141,24.414813583909286,24.964907538295108,25.9467956592893,17.813024107974304,40.22211953500802,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  23:00:00,15.0,,12.640571051467438,22.041710592294876,30.96257946555334,25.81962443714511,24.672938213677313,24.758262002767907,26.280858719794654,17.802907564483355,40.26661505803404,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  24:00:00,14.0,,12.224486491514847,21.80444815388666,31.382556919320496,25.650963818255395,24.895760706999326,24.55381137925252,26.577181554007858,17.7924892941831,40.25246032656354,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  01:00:00,14.1,,11.907879987654038,22.042669132413497,30.935878078005153,25.908439332275922,24.52376709263312,24.567008826144125,26.56162138809495,17.789912207113957,40.26720187128669,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,13.5,,11.85180632322947,22.07513639837163,30.868095578773314,25.954054417822576,24.452407394857186,24.492560140837668,26.674487631799966,17.787138419865308,40.265625350037304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,12.9,,11.767738787434883,21.901956828434237,31.189571924017027,25.786921976650348,24.6906026569143,24.31071696831728,26.961065262729644,17.78117146880654,40.27256233185676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,12.3,,11.657092121960604,21.707780888068786,31.554991204428163,25.60626805402588,24.95118697205423,24.10650919267665,27.287458196699134,17.77351789975337,40.28336937011359,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,12.0,,11.45513151685979,21.122258692213155,32.72402265392695,25.080541348252673,25.756147550570745,23.757033732622045,27.87973928284149,17.75941412314559,40.33727594536863,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  06:00:00,12.0,,11.45513151685979,20.872072220692004,33.22940723129832,24.880895769009935,26.063409966181666,23.594150639834133,28.153968604595136,17.748558858140452,40.36488449306338,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  07:00:00,12.3,,11.094614146969905,20.776450497076723,33.42045409808162,24.857478561791634,26.0958684983659,23.564553784828224,28.199920340236023,17.74197284898943,40.37547542031485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  08:00:00,13.0,,11.279178378282857,21.050574210999578,32.86468568087354,24.962501339258782,25.93526318748381,23.638633974953976,28.076901668755106,17.738705415849182,40.38749533744516,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,287.75279449585514,1035910.0601850785,0.0,0.0,0.0,0.0,1151011.1779834207 
 05/30  09:00:00,14.0,,11.18843791605154,20.91583649313013,33.13938876168179,25.10781856108373,25.71266381810148,23.72674334645711,27.929469592646967,17.7355424875554,40.39719385228793,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  10:00:00,14.3,,11.461329717768947,20.86089350801916,33.23973878139912,25.317166009348316,25.38521753661298,23.891588321712725,27.644007608367023,17.73332035981166,40.3884474140289,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  11:00:00,15.0,,11.54745670935619,20.963913229278102,33.00688499077306,25.51976977381815,25.06403705884236,24.122832279952025,27.243790680009543,17.732589473876462,40.362320254349434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  12:00:00,17.0,,11.870423754938374,21.11255969610444,32.70576100927446,25.626972704762515,24.90429850025405,24.305919117575126,26.945460973430606,17.733852056010978,40.357872749157266,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
