Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 05/30  13:00:00,16.7,,12.589570626042992,21.38053421612353,32.15867071262723,25.757683739837614,24.701418324332355,24.521844961241193,26.587908060214815,17.737892792969102,40.330311708273136,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  14:00:00,17.0,,12.364463154961784,21.68139154384264,31.557945976487005,25.865124663549782,24.53368801615188,24.720598536362157,26.262187855848403,17.74075030355719,40.30494540861067,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  15:00:00,17.0,,11.490952631029689,21.912996522705967,31.11425336637037,25.857713666224083,24.544429264426448,24.806820732678833,26.127160529771498,17.739792045296387,40.307379409444984,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  16:00:00,16.7,,11.983608954328606,22.274890385076326,30.425649944102183,25.846395180960627,24.55261605360441,24.796735516531154,26.13409423687854,17.7387104373903,40.29655070308522,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  17:00:00,17.0,,11.490952631029689,22.565039467514918,29.90321532333419,25.74036183081805,24.715693392858324,24.667276080855476,26.345854628787052,17.73462048406193,40.32052299112444,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  18:00:00,17.0,,10.97718702707556,22.785283700429247,29.477306879078192,25.595175182252845,24.905020524908394,24.4989413363763,26.586343271831876,17.727486276319098,40.29913487123481,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  19:00:00,15.6,,10.685480554548331,22.785690600067078,29.49133635406749,25.46084719330712,25.11702052793315,24.33897118584237,26.85566999219843,17.720038683230943,40.33824578616738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  20:00:00,15.0,,11.09774572686263,22.44734244341862,30.119293492258564,25.306374535301977,25.36172223678726,24.104432815853414,27.25019900985547,17.714694123849817,40.372444668067935,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  21:00:00,13.0,,9.761787073410039,21.697989572248098,31.558274517151524,24.9349846721712,25.953181799951615,23.659462072165958,28.015540451320135,17.70240512201543,40.4404465895618,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  22:00:00,12.2,,9.645821557723457,21.19071996476991,32.54820078516097,24.704210794831255,26.309619309046788,23.36167033336694,28.518906916237007,17.690222305571577,40.46698633752545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  23:00:00,12.0,,9.755808733337462,20.822645944067617,33.294872774403274,24.520758657462995,26.601627146094856,23.105105218328283,28.966369372984833,17.677012834860015,40.50360304200231,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  24:00:00,9.5,,6.993526312947436,20.21430964049582,34.53911573387968,24.108607360762598,27.243462796854033,22.711204646551913,29.640277250915133,17.657041445541594,40.519091692916064,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  01:00:00,9.5,,7.083465965678899,20.471548980180454,33.99385262178332,24.38476528046694,26.796047509051206,22.69093542691597,29.67676436604252,17.654370575819858,40.52674308244361,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,11.9,,9.565153739098884,20.708879329168646,33.49213000787985,24.61691241019363,26.4201657958968,22.722192670670093,29.61358895001347,17.6543853682451,40.51719261791365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,11.5,,9.387124738205864,20.58489501934828,33.74078361966955,24.51629797556444,26.57312672692862,22.590115620174146,29.844606746134428,17.648696968469135,40.521801469517044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  04:00:00,11.2,,9.38954203643354,20.40997425448752,34.09858726687966,24.331626344699306,26.862004373157855,22.39717302310477,30.189178450758764,17.641636505989343,40.529920280549966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  05:00:00,11.0,,9.38631852661454,20.32839824515377,34.25998531763727,24.235053611146792,27.009395217438648,22.245056324853955,30.46025508042462,17.637492573514137,40.527680241498835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  06:00:00,11.0,,8.828409711568458,20.288738042144086,34.34405573436622,24.238543743968084,27.003742890810116,22.227234835523898,30.49332672921582,17.639165907282752,40.52340107906803,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  07:00:00,11.3,,9.106323346778266,20.29603616238557,34.33663460608119,24.258611298730354,26.977610773812483,22.241964557926735,30.47314899599904,17.64373393586964,40.52124707871932,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  08:00:00,12.0,,9.753962213704673,21.165434761133113,32.54208792997944,24.3909590970848,26.759444797187953,22.352756297439413,30.26260888579399,17.6523253872867,40.4914311275892,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,644.3053180022341,2319499.144808043,0.0,0.0,0.0,0.0,2577221.272008937 
 05/31  09:00:00,10.1,,7.62972812244102,21.011553791420347,32.84692823225157,24.389785460802816,26.75955625753557,22.377688635081316,30.214785213836166,17.662055950204778,40.46410418924493,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,193.16853570106778,695406.728523844,0.0,0.0,0.0,0.0,772674.1428042711 
 05/31  10:00:00,10.5,,9.980497626660814,20.82541957782924,33.22411997672698,24.48838815941425,26.601235345089286,22.511237499453276,29.969564331271602,17.67761401918557,40.42317665390579,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,69.4964286092576,250187.14299332738,0.0,0.0,0.0,0.0,277985.71443703043 
 05/31  11:00:00,14.0,,13.02616042017117,21.143538668084588,32.58340674617008,24.852091591926282,26.031457967250123,22.885971865389678,29.298482633000692,17.69855013683548,40.37231808317938,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  12:00:00,14.0,,10.652001949149765,21.472638320075973,31.931828350069523,25.125140331522573,25.610565081164893,23.255403964179884,28.650293643154946,17.725785137658253,40.30304779296262,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  13:00:00,14.1,,10.52449219282952,21.75415941455113,31.383891100479527,25.265396057009855,25.39552200470449,23.472565038542847,28.274704099030213,17.752411157049323,40.23216420320819,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  14:00:00,14.0,,10.652001949149765,21.905638030109372,31.097411901627066,25.276852637605625,25.38029230907219,23.515102084589028,28.204574943644147,17.773456811871057,40.18211757209926,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  15:00:00,14.0,,10.652001949149765,21.902978247501178,31.102461283694478,25.208900539558773,25.48312406772967,23.44542618674549,28.32334244760589,17.79175512101444,40.13580968882584,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  16:00:00,12.9,,10.385096190857325,21.102538804339005,32.66140819551373,24.497916996819562,26.584527789002355,22.988559671517116,29.110721157730964,17.78279429960262,40.14863532903463,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  17:00:00,13.0,,10.77968776228112,20.875813921430115,33.122263205594784,24.290023443888714,26.920007859612,22.707531955635474,29.61565998188295,17.76427116996515,40.20415850466655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,54.585337077157,196507.2134777652,0.0,0.0,0.0,0.0,218341.34830862802 
 05/31  18:00:00,14.0,,10.652001949149765,20.497553192443213,33.90523827998152,24.073287441302377,27.27327777924755,22.395631562429074,30.18303738562339,17.735937298550922,40.27726122117622,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  19:00:00,13.6,,10.924998683362102,20.145512326318872,34.66530705798294,23.873380353880936,27.61483003682421,22.139001032393367,30.671562353590986,17.708192353473564,40.36550522944049,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  20:00:00,12.8,,10.793248991566315,19.85551603239717,35.30468329963737,23.692113235084687,27.926458758598294,21.915739484112837,31.101741577399462,17.68320517198588,40.44195607761089,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  21:00:00,11.8,,10.143399970248971,19.54722667237862,35.99616323721304,23.481600840318883,28.29006753338934,21.68920240987601,31.54312487704327,17.6635875472335,40.501950783988036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  22:00:00,10.7,,9.37562650333483,19.230633016527655,36.72054364503537,23.24852704859485,28.697278403466974,21.43104152640307,32.0525910682892,17.64420473059692,40.56060628140605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  23:00:00,9.8,,8.603328121945422,18.934827114033542,37.40843674944478,23.022261219884278,29.09577258353358,21.18757277073281,32.53821313899372,17.626717738876124,40.609936827901436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  24:00:00,9.3,13.748924731182795,8.03835615050184,18.66385774859827,38.04798608101095,22.8067127801477,29.478438835210802,20.954446313236847,33.00791713303499,17.60964123773849,40.654132659068345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  01:00:00,8.6,,7.536434302656209,18.82750420146909,37.657828687156034,22.987644561258037,29.155016008944273,20.871946293393734,33.17347361362988,17.60416605645769,40.66527631907902,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,8.2,,7.396170583592201,18.80469543324122,37.64883738618226,22.992112399873957,29.09865101848374,20.734103538432485,33.40052674039383,17.59581466985061,40.61904217104673,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,8.2,,7.395582069608997,18.61823290845288,38.03222207778827,22.82238586738725,29.354284963565497,20.534732124830867,33.761695242202876,17.581908319275378,40.59237443165566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,9.1,,8.184897219247812,18.48670877528866,38.33704916898661,22.69563249307662,29.57322350781975,20.363280333746236,34.11218359036786,17.56782395650309,40.61808065213781,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  05:00:00,10.4,,9.086347647931472,18.429236406814777,38.4293278309947,22.646434183981437,29.6261120894034,20.24207662826572,34.32748147501142,17.557019375983018,40.59709764783636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  06:00:00,12.4,,10.41576367228129,18.535516271190644,38.184457621348734,23.036396874597855,28.942741889151307,20.699292890608657,33.38289502234377,17.566939847936887,40.58249760020969,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  07:00:00,11.6,,10.047568237079382,18.700885934005093,37.91157784841498,23.440131380862148,28.33460898940077,21.210285842852787,32.45213210232322,17.58867828087621,40.656032966795365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  08:00:00,13.0,,10.775793905968358,21.380546154696788,31.994214148755308,23.960696970727763,27.34723098967882,21.58616670245807,31.58129764650159,17.613383250094543,40.42267061028329,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1943.8548557479469,6997877.480692611,0.0,0.0,0.0,0.0,7775419.42299179 
 06/01  09:00:00,16.0,,13.00247273492989,21.105098447507615,32.539117637893526,24.63630829167662,26.273153999380305,22.068413453366645,30.67733155073342,17.64500957081953,40.35823556978946,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,780.8401994222816,2811024.7179202135,0.0,0.0,0.0,0.0,3123360.797689126 
 06/01  10:00:00,17.7,,12.705322067691684,21.164221294124637,32.43051479013418,25.316665705994353,25.232679903399397,22.758585740220113,29.423428169565067,17.68623957470283,40.26249388082515,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,256.57027962264567,923653.0066415244,0.0,0.0,0.0,0.0,1026281.1184905828 
 06/01  11:00:00,20.0,,14.528990492916556,21.052310952436248,32.661695312240035,25.983819619710967,24.26138994342516,23.69314996222828,27.81817206645873,17.722689865625732,40.18200376740928,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  12:00:00,22.0,,15.33340908362898,21.731640620652314,31.339328170103425,26.520351153405954,23.509937331461884,24.52901731098639,26.461642520013463,17.756826926795814,40.105899407908055,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  13:00:00,23.6,,15.840180674654595,22.55773430549278,29.785303903065298,26.909191235783716,22.965659652538342,25.162218482087184,25.46631876704082,17.799402132811526,39.97713021754931,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  14:00:00,25.0,,16.266879770575684,23.48801308829065,28.18105993733368,27.258639238946753,22.520050944434548,25.74392364394244,24.623580065560148,17.84654038699508,39.894956637023675,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  15:00:00,26.0,,16.679685396463196,24.42136333766028,26.646933319768618,27.510520571643994,22.19292523548318,26.199389016553354,23.971286005069643,17.885593438268025,39.801845674626435,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  16:00:00,26.3,,16.338767836024427,25.335777248836866,25.15874381409405,27.584677847329566,22.03117480761221,26.385751266389853,23.638299817567393,17.913489552348807,39.61398681630009,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  17:00:00,27.0,,17.065076755464855,26.073078817606522,24.155389708133846,27.558445189299942,22.13343862598858,26.38821292977722,23.708073376841693,17.937867504899693,39.67595081650421,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  18:00:00,26.0,,17.223325961927063,26.495876062297192,23.555458353085882,27.5001405771771,22.206312190379176,26.311596125311336,23.812595818854156,17.957484878402234,39.622120486148255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  19:00:00,22.9,,16.832517607639154,25.47946916369488,24.931023646091028,26.738258958237093,23.14102142988636,25.68607219714885,24.624111000309526,17.95863213515286,39.47682506818148,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  20:00:00,20.0,,15.208846320290968,24.51404292804318,26.481680840480347,26.212809669905965,23.93490366682625,25.0540723203771,25.639624129549688,17.936096537489796,39.64542943638921,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  21:00:00,19.0,,14.209002762033816,23.37348654749465,28.357190260199683,25.76476737950822,24.57411174815595,24.465456346325205,26.55156604068176,17.892417718710394,39.7497096732372,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  22:00:00,17.5,,14.131256438433823,22.77144122521401,29.39467856094084,25.550835996844313,24.878931889722644,24.20688100732106,26.956321110783854,17.855890103386336,39.82736399010534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  23:00:00,16.0,,14.11027519349916,22.309241537551454,30.229531555723476,25.38462449202135,25.1244414801893,24.019553872305096,27.25959228213771,17.824050252525083,39.905267544215434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  24:00:00,17.0,,12.844332535165021,21.825577036940324,31.138232391133666,25.1227083195909,25.522554364529242,23.76746037847932,27.67963735159965,17.783047714648937,40.01383037046119,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  01:00:00,14.6,,11.944319743018829,21.429900446929633,31.958465160362074,24.86995776800383,25.956721409587978,23.519629928578127,28.14658777973264,17.750165300765005,40.16920123040151,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  02:00:00,13.9,,11.82011253384096,21.5461335979974,31.738000762974817,25.048012708498188,25.687729100938682,23.525921976335233,28.141543060611312,17.73893028847374,40.205885155523205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  03:00:00,13.2,,11.761624764535547,21.53111737252576,31.77336520136797,25.078794739356347,25.645641133307556,23.462659957555996,28.254597601499952,17.732927841598364,40.22892236787554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,12.5,,11.664194437053188,20.929119059557316,32.977808776405894,24.562000402342306,26.455921653618113,23.135630076310868,28.82468396053428,17.7159052226585,40.28036399587964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,12.0,,11.453482961813476,20.626076654741674,33.49369329196628,24.27036224450445,26.837995348568967,22.86986865708561,29.20166704402786,17.69813650037836,40.201765332978596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  06:00:00,13.0,,12.436142996425868,20.62440924285053,33.50160459648804,24.404393208164898,26.626883005560547,23.029736054573885,28.924149217237698,17.694817566111247,40.215541675327806,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  07:00:00,13.0,,12.151067788404205,20.624442810271425,33.605679186437726,24.592184687219316,26.41130618344487,23.307955449975005,28.53051547260109,17.697611896135747,40.33345133486053,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  08:00:00,15.0,,12.633141009544218,20.88932019073861,32.96991756540673,24.885114550018272,25.879742469382425,23.576143869820353,27.992841447933827,17.701734085619535,40.20872941933485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,153.23043812307526,551629.5772430709,0.0,0.0,0.0,0.0,612921.752492301 
 06/02  09:00:00,16.0,,12.546928146358251,20.93440584037829,32.881362637366905,25.16886752951084,25.44892574267245,23.750408719230727,27.704184328628735,17.70276271363996,40.21148147438452,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  10:00:00,14.8,,10.695746819692754,20.82799413968782,33.2310761713844,25.310032501418842,25.33801653756787,23.8612456135175,27.631268809560062,17.69628907666623,40.39044668472818,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  11:00:00,18.0,,12.832372142642104,21.05737112694895,32.64246161370185,25.604817709545394,24.804560800351354,24.154240925021224,27.047181471007793,17.695844305723583,40.23975628282543,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  12:00:00,17.0,,12.355833983131575,21.183556690918394,32.38616696845531,25.793354606532343,24.525522492206324,24.445613807572578,26.575417248589755,17.696846902225325,40.23184992551579,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  13:00:00,18.5,,12.466149568197668,21.369067142723964,32.12874907697074,25.890493777620232,24.467823212696185,24.679935541139926,26.2947580951309,17.697782825268074,40.36642967211059,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  14:00:00,19.0,,12.31495379104686,21.667044639033694,31.44927574571006,25.940189621593163,24.31965443426309,24.8374862027945,25.96704112382427,17.69779696554585,40.240163198066384,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  15:00:00,15.8,,9.744390642014109,21.745639174377697,31.30237705542516,25.770921799474543,24.567716742163505,24.794108721928083,26.037573068823455,17.688423748244826,40.268910198267434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  16:00:00,18.8,,12.164398540005145,22.22701795486754,30.50530927239864,25.857723994636302,24.528439637730298,24.83442994607642,26.067106808795437,17.686534153955296,40.416541622916725,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  17:00:00,18.0,,12.311483896946124,22.389028443536233,30.090604289901723,25.78894479057162,24.5352023064296,24.69497950805106,26.1854887146556,17.684628129624702,40.26822911328243,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  18:00:00,14.3,,9.234918888547249,21.883490194341306,31.03333520684094,25.327411503593858,25.217595074346864,24.24631148553134,26.899180646082932,17.670778458230448,40.30341959129529,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  19:00:00,15.5,,11.190001040778585,21.66828041533481,31.592289289041698,25.188392039995875,25.547098762744437,23.98795899744304,27.448513092396865,17.662417911972632,40.51651273909137,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  20:00:00,15.0,,11.0896753161839,21.293565810803067,32.16029297405564,25.025111299756215,25.664457697762472,23.73443316428796,27.727374130693363,17.655951114015842,40.324999750845365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  21:00:00,14.0,,10.646258442619034,20.83372007002241,33.077323163913476,24.783361125782804,26.03385746063971,23.432291574094005,28.233051513976754,17.647489739983587,40.341148849465114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  22:00:00,13.8,,10.370036794163578,20.48360266453826,34.016313029590634,24.57191774743497,26.534693066223852,23.180793752024073,28.849705278618174,17.639077129663097,40.622586621872784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  23:00:00,13.0,,9.753098854073835,20.15996019836426,34.47672346644228,24.35688446517719,26.70287023168352,22.932459636530155,29.09515632365288,17.629684414169276,40.38110631481454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  24:00:00,13.0,,9.753098854073835,19.92548119803612,34.98068774069568,24.184538681353846,26.98007231485328,22.718552939237853,29.474674010680385,17.62057317557173,40.40432467488447,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  01:00:00,11.9,,8.48005715977741,20.125467622218057,34.795751099020286,24.396025808490613,26.829638184093383,22.691243236130965,29.733457588308337,17.621272414750948,40.68979979521554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  02:00:00,11.9,,8.479641899041585,20.170189480623023,34.69041069693436,24.443849454712343,26.745833823258614,22.61011413127371,29.87231250377358,17.620908373395043,40.679957550312444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  03:00:00,11.9,,8.57972934506799,20.079340029028447,34.87675197567262,24.344034228246734,26.899068497871177,22.47851782159348,30.104078671390294,17.61734502695637,40.678324030073824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  04:00:00,9.4,,6.361453535500714,19.812874048354928,35.44841513554825,24.079719298955403,27.321904446605526,22.215443318448862,30.58195163350611,17.60767181564625,40.6927894886115,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  05:00:00,9.4,,6.89621524179014,19.717478679212142,35.43021979030389,23.981405109987435,27.30745559465879,22.038075804053044,30.716041321047822,17.59880278864866,40.454473200809794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  06:00:00,12.0,,9.258453582111379,19.75246286388655,35.353365253015106,24.120932505563204,27.079623858983354,22.18294475347501,30.44603932455091,17.602723326716124,40.44446536696558,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  07:00:00,12.3,,9.639166430876188,19.911844632081202,35.25415741365311,24.32525760769343,26.939778818561,22.38460671105461,30.28817285849546,17.612496190710104,40.706533748258494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  08:00:00,13.0,,10.268881786975133,20.08884409586981,34.62850982116626,24.433249512200376,26.58091460761242,22.47049139879201,29.921990105089176,17.62495307833832,40.39316182284531,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  09:00:00,13.0,,9.753098854073835,20.268091202463697,34.24666711045924,24.48672474980364,26.49596551103687,22.539467364265853,29.79684626497735,17.640813288962864,40.352761933274614,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  10:00:00,13.2,,10.253537589779073,20.527261362327796,33.9418495246052,24.660403633974827,26.408062264572813,22.738830433232483,29.647143645569447,17.659538792932704,40.59086072973931,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  11:00:00,11.9,,8.678569251344957,20.70395416980296,33.526577367663585,24.80583880597189,26.142559756421964,22.944525536555798,29.238391019235994,17.678686745896297,40.48445864041576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  12:00:00,12.5,,8.89546758818246,20.985765706339286,32.777687477495554,25.015886976651153,25.681913503618592,23.21138340560295,28.619596243819263,17.699095409928336,40.22078292954807,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  13:00:00,15.4,,10.988781168637193,21.452238106286345,32.03829846740121,25.295273269197722,25.4048618240625,23.552086664492716,28.200092834653397,17.72010272393166,40.40028966131081,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  14:00:00,16.0,,11.494634874516919,22.003482356461497,30.797984115213495,25.615951756818063,24.78175620871371,24.00383429644503,27.285723176904426,17.744586493529276,40.1055922215361,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  15:00:00,16.0,,11.494634874516919,22.42035633005259,30.02568267930029,25.728539270560148,24.61664025619214,24.264541149472358,26.861751511258866,17.76907891554235,40.043727485665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  16:00:00,16.0,,11.622909258255833,22.642263046443404,29.77700786011168,25.686860428790425,24.805609220523834,24.267318157209644,26.996584431566806,17.79505099487739,40.18569433578047,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  17:00:00,16.0,,11.494634874516919,22.62503572987634,29.65427855197891,25.579943541190676,24.834583053298168,24.090880397143,27.142987311103123,17.81718336230613,39.92252762355245,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  18:00:00,16.0,,11.967082964559108,22.670522966933852,29.57252022817282,25.498153483250682,24.955471058891078,23.96775126040895,27.344448741400313,17.83000211859407,39.89029960971294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  19:00:00,15.1,,11.524358950025638,22.57628991709197,29.898651886674273,25.36187435352215,25.290732378093274,23.82339711194933,27.727899978632625,17.8325758233716,40.093663064565085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  20:00:00,15.0,,12.091348645303796,22.187132273262023,30.451246463226255,25.161037513885958,25.457552707221716,23.565774535205016,28.010561867980297,17.82864411202997,39.88839392833674,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  21:00:00,14.0,,11.70449004984296,21.632136210761473,31.49618667847062,24.87714113202627,25.888573513152632,23.19580805853765,28.63926860307513,17.814985744060916,39.91740947279483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  22:00:00,13.0,,10.976129654572118,21.17210306754815,32.392114771761086,24.632256798571177,26.266423408885544,22.887632519659558,29.174287842595668,17.79372015178754,39.96560090989414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  23:00:00,9.5,,7.964790528726598,20.688408888719344,33.36592798182277,24.32778093909883,26.746056208923363,22.559421454774515,29.757123357284332,17.764695047800455,40.03343466980103,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  24:00:00,9.5,,7.964886316206784,20.41503968176485,33.93716248347267,24.186769423105726,26.976462454033058,22.362097787581895,30.119844665929257,17.737077239700263,40.10853092672216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  01:00:00,9.3,,7.865985428598584,20.18732901275729,34.59997708759161,24.065845413270203,27.316514901597976,22.184547735506523,30.6080001092386,17.714639185355495,40.3775302346894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,9.7,,8.332842573812941,20.05015470962051,34.88035676042533,23.979892657116892,27.44640700454113,22.040207857352424,30.865519712365124,17.695778122683116,40.408664008149444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,9.6,,8.411080128712662,19.915376391232112,35.15809970046424,23.8955281306904,27.574371378590122,21.905107995120616,31.107950722616483,17.67830933668658,40.43627308922238,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  04:00:00,12.4,,11.189245083170842,19.92272442968682,35.127373555875025,23.926236798962435,27.511991910176185,21.870757108881303,31.160200465965744,17.667257786339395,40.44752199840811,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  05:00:00,12.0,,10.896479012429861,19.80520104922176,35.23786347613361,23.827344186219225,27.561531310541348,21.739045426420144,31.281933173383024,17.657182337144345,40.30573840375574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  06:00:00,12.0,,11.453482961813476,19.70538730857322,35.45682441104609,23.875661628598948,27.481561552831824,21.8409659429893,31.08774910589867,17.656197075916634,40.3082431947392,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  07:00:00,12.5,,11.475548248995777,19.782097725300396,35.43179902368559,24.01187423630088,27.368274346009674,22.01971428495489,30.87540529495476,17.663120482712788,40.45435724122329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  08:00:00,13.0,,11.860955558444166,20.108898934098654,34.58621032402972,24.271145131171927,26.84060639092192,22.255003899433984,30.317042461503654,17.676414250393158,40.26224710012989,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  09:00:00,14.0,,11.70449004984296,20.51147111174093,33.740592804682095,24.603393033601368,26.315419776074442,22.594280600066952,29.702100781012383,17.69838035201119,40.21187331460351,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  10:00:00,12.5,,10.017737562972025,20.807890223461,33.25339800782652,24.91099494110305,25.932848933302964,22.978326905586734,29.126948779147803,17.72115946724346,40.304093250492414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  11:00:00,17.0,,13.913625613837088,21.34497540992886,32.06906681854359,25.474653892000518,24.99557151506839,23.592707449160258,27.975007125315408,17.745203200373517,40.10938527256114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  12:00:00,17.0,,13.443374953408023,21.78627971102335,31.21333692182617,25.853302349851102,24.43898178894569,24.12928978786684,27.08525080168208,17.767710828765956,40.052520581592745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  13:00:00,18.5,,14.41602109233227,22.438447445423648,30.061259870559688,26.17266257356962,24.032247000128876,24.66108788576006,26.2912244053906,17.80823169371616,40.03518437733167,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  14:00:00,20.0,,15.074197417724616,22.95268736210616,29.08658125808543,26.332242435681156,23.765565746955666,24.92921611390971,25.828548866094252,17.85227306748469,39.85522255802182,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  15:00:00,20.0,,14.528990492916556,23.303503845811903,28.475889289018667,26.43335610338188,23.624226098982493,25.083481876516714,25.592099170466284,17.888273696712876,39.76496387174744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  16:00:00,20.2,,14.838700207207346,23.622781343106425,27.959634680325017,26.502781091462616,23.550387933495276,25.20114926882109,25.4378596780259,17.916322799392837,39.73304732246934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  17:00:00,21.0,,15.377397262241631,23.845963383731885,27.563453442338776,26.53457019581521,23.48680746435085,25.233938429572287,25.36718545119748,17.938062517749245,39.645797435983305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  18:00:00,21.0,,15.377397262241631,23.937740475353607,27.411785576057945,26.465604054595097,23.58247098737047,25.153190430510993,25.489411336228805,17.953469712218972,39.607370577116264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  19:00:00,20.5,,14.956324002568296,23.79790233129178,27.683766169602702,26.28597014129962,23.868644742576535,24.94642746409411,25.843237756273556,17.960726133606045,39.64730800170211,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  20:00:00,19.0,,14.72751013730197,23.370203130342745,28.358538034603036,26.02864302587883,24.192956660728605,24.607765674880497,26.326414914374695,17.959476542357294,39.58225678415815,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  21:00:00,18.0,,14.944835051036836,22.804663662143632,29.341374474482578,25.747051001971748,24.596317303346904,24.234619558609744,26.917315866970245,17.94982994622904,39.60101629027906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  22:00:00,15.5,,13.42542814004364,22.23100253631545,30.473875114689733,25.478549405083793,25.06586556470269,23.93731000565638,27.48378276940859,17.933500885169675,39.75960639472399,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  23:00:00,15.0,,13.789970845424788,21.8400945778542,31.102285944265766,25.281355267170454,25.275863401395334,23.70441184187728,27.777480834270456,17.9132148950797,39.67652282756383,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  24:00:00,15.0,,13.16483173330893,21.48822629190557,31.778618107399303,25.11473398184692,25.52773349399154,23.475116680335997,28.16386550577731,17.88555529919251,39.74567926319609,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  01:00:00,14.7,,12.98783690442134,21.240716455230732,32.379322046249285,24.992852322984486,25.805555563663646,23.309093339571252,28.548906024801447,17.85875608229695,39.95491534124183,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  02:00:00,13.5,,12.147897016091308,21.007080960272933,32.850590027547184,24.843539516027345,26.03908692580297,23.126140756002457,28.86924194686641,17.833515852498525,40.022578128881456,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  03:00:00,12.4,,11.378847078173518,20.780297678837627,33.31551679433977,24.6790022651767,26.298912539839296,22.925477791626946,29.224955492013105,17.810065701034155,40.085843967663415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  04:00:00,11.2,,10.578806837944436,20.53372092382215,33.82912860210674,24.493748945577643,26.59460482188447,22.70048196375549,29.6293076933981,17.787700784330198,40.146474503238174,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  05:00:00,11.0,,10.470829283909671,20.307195724278962,34.15488235846137,24.328267338151772,26.74144830741544,22.483183602689596,29.89094233068285,17.767081715145686,40.02206763851846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  06:00:00,11.0,,10.470829283909671,20.2446948395764,34.287092757145,24.60447516683796,26.30344114960404,22.850802788238116,29.23254845847079,17.76667262629831,40.02309980181679,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  07:00:00,13.0,,12.342370771204822,20.44686769027942,34.03619784995791,25.029047798280708,25.777094861761054,23.355056114187278,28.499863545701462,17.779448648626246,40.19690844334858,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  08:00:00,15.0,,13.789970845424788,21.18080877734323,32.38367958325393,25.459946037064498,25.009894616127628,23.67318506324835,27.83014237123706,17.797838227355243,39.965892633901085,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,215.29806712121575,775073.0416363768,0.0,0.0,0.0,0.0,861192.268484863 
 06/05  09:00:00,16.0,,14.754569693333853,21.361888631386634,32.02957582175219,25.97543958811179,24.26022940762686,24.064193043926355,27.1871513094039,17.819400129004634,39.91695664754312,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  10:00:00,19.0,,15.865161115321541,21.727787310408445,31.4804153616321,26.72856395285698,23.32611934231139,24.715556017206456,26.28212183905589,17.839051200659437,40.070368275724135,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  11:00:00,21.0,,16.49052658627449,22.1414069874389,30.560038109922267,27.357195968120376,22.379202518269324,25.542815232112773,24.907480540970134,17.87421678184578,39.80548728062705,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  12:00:00,22.0,,16.805284959518062,22.728577291137327,29.493215209344303,27.71725861139233,21.91560452883256,26.218178934503904,23.933285513138568,17.91599598181986,39.70579677293816,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  13:00:00,22.7,,17.852308960038485,23.54363168956062,28.176501204593784,27.99055253636081,21.64635473038286,26.741947587465102,23.28868771134945,17.957516331638125,39.74460815474632,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  14:00:00,24.0,,17.612115075472705,24.354013535984905,26.74750946073933,28.260842322402574,21.237525354946335,27.212055687677267,22.57908458066553,17.997661726673694,39.51237288108311,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  15:00:00,25.0,,17.798984519915418,25.2569401044192,25.34756945617695,28.579872249349176,20.850188998760153,27.729823449267336,21.90820841810673,18.03552905294623,39.42321200408022,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  16:00:00,25.1,,17.719753449561683,26.36623794444266,23.78708658951378,28.77299310132753,20.659950072736336,28.09557795460723,21.489495142914844,18.063275744892238,39.434705487896316,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  17:00:00,25.0,,17.798984519915418,27.415249517108077,22.316281959203017,28.75950988369531,20.633933422600858,28.195791003232454,21.3204798132017,18.090364225542004,39.28750646494743,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  18:00:00,25.0,,18.45297291001016,27.922331093681308,21.663141328693797,28.720903253772725,20.6801132845204,28.143047694803045,21.386039155107213,18.107422870033467,39.24539730397964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  19:00:00,23.3,,17.333980634450924,27.85952715576655,21.783717181189918,28.580066416346735,20.889422398837056,27.94236601307273,21.678733000827574,18.11905940143721,39.29142163072684,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  20:00:00,22.0,,17.37249632842979,27.247477810626485,22.527179122029246,28.32250777496123,21.15610592461115,27.580359692159732,22.091784533723207,18.1231665327535,39.191718886528136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  21:00:00,20.0,,16.775190424835333,26.300598102745962,23.81404238070905,27.886380416985368,21.695530894790625,26.998887688962252,22.85324474077544,18.115875820449162,39.199638067059794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  22:00:00,19.2,,15.673504118886095,25.553362189547222,24.98587558213815,27.635677005061694,22.10027325961716,26.658604604987246,23.403972329580796,18.10264159413403,39.38507384543243,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  23:00:00,17.9,,14.97706088383581,24.814826864887422,26.111589027880242,27.387643393816425,22.426154677738566,26.34276153511336,23.84669791168508,18.079649770271114,39.44728004420496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  24:00:00,16.7,,14.441278241534214,24.294548141162416,26.939486417801067,27.184869153043532,22.696914510420086,26.107658986695142,24.183017835631127,18.056397482121675,39.50983710431586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  01:00:00,15.4,,13.758617845336289,23.85013797124742,27.671211104959283,26.97484338123931,22.981389053857256,25.865177256833032,24.535692401673018,18.02728930312989,39.58748490914856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  02:00:00,14.9,,13.490053040219179,23.516338717506372,28.234655907281933,26.80922886842786,23.207532915227404,25.662844379572782,24.833186196426873,18.000655377278896,39.65629287348227,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,14.3,,13.016373436373549,23.22811558705143,28.731707222154146,26.641105467497002,23.43963921212006,25.456085130337776,25.141318212002133,17.97421127110287,39.724757043252886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  04:00:00,13.8,,12.73394177096053,22.96420293542147,29.195826283547444,26.471210532574712,23.676878840208328,25.24206341601811,25.46484365064334,17.94572650166158,39.79846648005625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,11.5,,9.856261230837214,22.647127349796854,29.61096944744216,26.24223970195216,23.876647616089034,24.982416646972602,25.730028464952397,17.92173172752704,39.655258467491976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  06:00:00,14.0,,12.825440447126189,22.61398782770002,29.66630632416051,26.551231719675243,23.442811363385825,25.37397690197374,25.134816594680604,17.91440289344147,39.66826289947192,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  07:00:00,15.8,,13.490967129673386,22.776394528539846,29.546594004064524,27.011679439086983,22.94899477744368,25.932908650355905,24.455979474741696,17.930378494751153,39.85929284701501,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  08:00:00,18.0,,14.339875869132856,23.06813446566182,28.876752477622734,27.651625021442847,21.990073478503597,26.36259004916918,23.7177257303261,17.948309965232326,39.60480925903461,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  09:00:00,21.0,,14.948090744087505,23.507535265625773,28.131638378663663,28.372663567147146,21.092805501651057,26.81310760196083,23.105329118293135,17.97184600727548,39.56159706799771,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  10:00:00,23.0,,15.852564132527197,23.972840904994893,27.481719452161116,29.093137192349772,20.32423379023578,27.47987360058713,22.323589528696345,18.009160638608826,39.65208118041676,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  11:00:00,25.0,,16.787257494896885,24.452834383061294,26.591938736733866,29.67705040530118,19.569695336069252,28.32528835103679,21.16226657854864,18.05418861401047,39.376976625247096,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  12:00:00,27.0,,17.44521527719038,25.019722174357355,25.71322709915534,30.141024121944444,19.059521027970167,29.103002778750827,20.233898979428602,18.08889235029958,39.300805591211216,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  13:00:00,27.9,,17.556231476345236,25.816650850796595,24.596710065992447,30.4624834456147,18.766384068493405,29.702297260930187,19.603388490762644,18.12210970478969,39.33369815193405,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  14:00:00,29.0,,17.74797202449048,26.731271615391353,23.243637154271482,30.785827181197895,18.373810938501464,30.248182372750332,18.948302107115644,18.151293086716123,39.156591916634206,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  15:00:00,28.0,,16.81407770116629,27.738315959873034,21.90699758129883,30.997345222969273,18.150961973618628,30.72362146535982,18.436805230113023,18.185072973004374,39.068769961963355,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  16:00:00,28.7,,17.74268254012453,28.799061398707444,20.636544566636314,31.106705518860927,18.072782478352725,30.956376357129727,18.228255065574146,18.213445533978877,39.0738802993617,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  17:00:00,28.0,,17.42167712110696,29.60174391632146,19.663172700865655,31.096803087908235,18.048396842596745,30.983072764453595,18.165692655246595,18.233485663587942,38.95014894827525,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  18:00:00,28.0,,17.819281885029543,30.10328204888063,19.103158468858105,31.06600078443185,18.08008036351609,30.925753699360396,18.225150173876045,18.25164086447628,38.905768973014645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  19:00:00,27.5,,17.833066111971252,30.22748995523947,18.995200215643663,31.000452791104866,18.17447106638821,30.820049887928317,18.362372600017334,18.268981753203533,38.92073759869079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  20:00:00,26.0,,18.278845186659808,29.7957296587442,19.438992283612393,30.805169225073865,18.346508475201333,30.543060836224246,18.62337969443486,18.27825756573401,38.831262657536875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  21:00:00,24.0,,19.13777712115706,28.902072705581176,20.46456080071122,30.426826871621167,18.74330654065924,29.98466987485375,19.22548385825525,18.276230467610574,38.826656707614625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  22:00:00,21.7,,16.123798799020975,28.04118823598955,21.5893519247691,30.055007604969227,19.21557077366835,29.512561207615203,19.8242521970948,18.26673272408614,38.989915223283916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  23:00:00,17.4,,14.977989850100712,27.169671635464482,22.631079670368564,29.672246612414526,19.5675037927246,29.145124743800615,20.171447380642505,18.247256708859044,38.88739099177667,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  24:00:00,20.0,,15.608879163458065,26.809354493324292,23.107043465015686,29.644381824147953,19.59351529693366,29.037910561984482,20.291167228371446,18.22892787676863,38.922199563232525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  01:00:00,19.1,,15.583707212798522,26.42166430969763,23.744313210649405,29.524420009491312,19.81576248655803,28.875490382014966,20.572474694860144,18.204833637474707,39.15175697092356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  02:00:00,17.8,,14.884206422108008,26.025812863663052,24.274621847849982,29.27956535612376,20.071690758494007,28.617693898819812,20.855286590019112,18.18112314648935,39.15969377676575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
