Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 06/07  03:00:00,16.5,,14.14046337881275,25.701166148495076,24.713936741988103,29.068007596168336,20.292279648937807,28.376159974314035,21.122529867467787,18.159001242649275,39.163669117103,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,15.3,,13.555347049182526,25.37449172197364,25.16549263847181,28.847185050498275,20.52672247578552,28.126045611545617,21.404461643633738,18.136982421583216,39.16733612613935,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,14.0,,12.825440447126189,25.054658712149177,25.615981093159036,28.619521717425695,20.772488313832604,27.86201160146991,21.708305099584063,18.113548610302544,39.174431233224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  06:00:00,15.0,,13.789970845424788,25.036452539150588,25.647056447266635,28.951053666593296,20.380551322511497,28.273885859478526,21.1974025931171,18.10356923853598,39.20423814646533,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  07:00:00,19.0,,15.864607171594935,25.297687334707817,25.370808243859443,29.457231472981093,19.886759694600023,28.833231866018,20.616794782615813,18.113016766123692,39.366226382954665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  08:00:00,21.0,,17.16389596810559,25.646979149219632,24.752465811754927,30.016542857943673,19.18199835169819,29.257553091885985,20.03825348514846,18.135526238952764,39.15647522804876,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  09:00:00,22.0,,17.37249632842979,25.992842399233997,24.25340757154318,30.62736086038921,18.52485224687736,29.66149117182665,19.579484611495012,18.168322276825442,39.08067115728324,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  10:00:00,24.1,,17.860047726879728,26.363972868447505,23.81265495938185,31.217220946919163,17.976900007196107,30.208979535526467,19.04230423638126,18.199011687005157,39.14490112392576,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  11:00:00,22.5,,18.7935957761822,25.90409388224635,24.41881519010046,30.760502672156736,18.412550615005756,30.10374878557952,19.116730776418283,18.219115234935195,39.01445711176103,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  12:00:00,27.0,,20.136463011155136,26.08126828523722,24.141757880630365,30.761025649381224,18.39493832925172,30.236683535763916,18.954913074372477,18.22967743994826,38.9546737018493,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  13:00:00,27.9,,20.547139389943332,26.408895895982816,23.725313475415454,30.918452746836408,18.265848463474597,30.46440022109845,18.745753020364635,18.227909581419826,39.0344071416977,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  14:00:00,29.0,,20.15263750521251,26.663339031915484,23.332532805646007,30.97070864483938,18.180730224882566,30.60741041181115,18.561592772397567,18.219394585016,38.98942033117878,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  15:00:00,29.0,,20.15263750521251,26.982033221946402,22.899661366357698,30.995648501358435,18.15491120088272,30.70965276880932,18.453522931811065,18.213717998172683,39.00332286291061,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  16:00:00,28.7,,20.29169461296966,27.328336767818126,22.45272111300546,30.98271652210058,18.17926950353262,30.72389748041031,18.449639953480755,18.210240803192633,39.035407617904156,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  17:00:00,28.0,,19.906401168237025,27.387547880817966,22.35859374210223,30.83895621451612,18.31557047019308,30.54991969881892,18.620397688764537,18.207637037586082,39.013427650839105,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  18:00:00,26.0,,19.294399366807543,27.11885038416525,22.707876133150513,30.609273867577304,18.552775461133926,30.267789394878978,18.91883516497718,18.203717778456614,39.013443613266695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  19:00:00,22.5,,18.7935957761822,26.79228364188082,23.170916092228744,30.405939841036204,18.788496616399684,30.026217966815224,19.201909844797758,18.198709128771284,39.064491054955816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  20:00:00,22.0,,19.914699071803692,26.56572646709992,23.446616717894628,30.312104274285442,18.861401682450435,29.854268928571344,19.36337337281893,18.195652060699782,39.01362345774354,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  21:00:00,22.0,,19.268758305218544,26.150208904731894,24.029086802002137,30.088049794185306,19.10533269640758,29.566482345528872,19.686866168081437,18.19172150547741,39.02325869109298,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  22:00:00,20.0,,18.49699772695022,25.72847715472734,24.704041398980387,29.83365648594074,19.43983318729142,29.27403103266215,20.076664712268908,18.18565005584423,39.145755801649074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  23:00:00,20.0,,18.01507324953791,25.423726719472768,25.079306278881553,29.640098151116945,19.5983877700966,29.06266987305082,20.26220745508578,18.179397619722433,39.043477140741416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  24:00:00,19.0,,17.649116573923703,25.168096961337802,25.460272417726763,29.462436353032796,19.79748572096107,28.855189143441454,20.504304350676108,18.172448959162846,39.055721507234395,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  01:00:00,17.6,,16.07639010281806,25.155218089384565,25.539097207508814,29.557399668554407,19.735279383032854,28.74155252959955,20.687747209684996,18.159616830494436,39.17818008509178,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,17.2,,15.582018947038232,25.05712603788786,25.684292048290914,29.525102355455477,19.76859151069012,28.58623122844997,20.871277387942197,18.14459957028314,39.20835015810535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,16.9,,15.07414467497993,24.854357641464652,25.99196494393377,29.351280242390274,19.963999340068337,28.37815540427622,21.12107517364172,18.12944248681166,39.238488509792106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,16.5,,14.584569083472637,24.654137010398617,26.30007697584078,29.17856713025804,20.160517837035137,28.16653786249468,21.378892455812487,18.11610117760541,39.26457567327954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,16.0,,14.11027519349916,24.45332318044737,26.559613802788046,29.01763575410652,20.304345059025128,27.94711993205279,21.6064716694844,18.103326919959144,39.21006146664075,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  06:00:00,17.0,,15.055831911511982,24.443716378518292,26.578438948749252,29.34649811552617,19.92542384606265,28.35684741667174,21.100922719552017,18.108171864339123,39.20334904812599,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  07:00:00,17.7,,15.8331445301543,24.603377482380708,26.381712252117122,29.828395379295998,19.421075502070686,28.918320156788585,20.467729081948985,18.128472547354257,39.23646694452439,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  08:00:00,20.0,,17.402222985030782,24.911396775986148,25.856201333796875,30.396273926029842,18.766530212595523,29.29202310902068,19.99565699927122,18.1546334750998,39.104276577594405,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  09:00:00,22.0,,18.606795634918118,25.279041328618565,25.30292047389859,31.02456278197469,18.110699361684514,29.666385901419897,19.57423919650706,18.183082117725085,39.044455673910285,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  10:00:00,23.8,,19.255617551064248,25.70834856304721,24.68980569999271,31.722801818330396,17.422482077853974,30.285535790068028,18.909482166984425,18.230077809019335,38.967270202731434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  11:00:00,25.0,,20.17305955405998,26.120264633871557,24.080721505148833,32.24998576649965,16.90039952707656,31.046316770242157,18.095030868488326,18.267589966075892,38.852505187340995,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  12:00:00,27.0,,20.136463011155136,26.654576010916113,23.339791901038538,32.62324021081538,16.55235637327087,31.7007820272267,17.438062022253177,18.299691764368426,38.78382360035102,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  13:00:00,27.7,,19.84043444184052,27.381836222754817,22.348004181094126,32.86533874406406,16.316206219379538,32.19069889658733,16.948516426044808,18.331472703755782,38.67760978492216,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  14:00:00,29.0,,20.72123116995285,28.24494716554701,21.271838364331416,33.125585849741924,16.09561856834464,32.66861323866745,16.514423923606945,18.36305924822676,38.63940844945081,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  15:00:00,28.0,,19.906401168237025,29.045124002966283,20.304240185343918,33.29742183866079,15.939286265836493,33.0328490450335,16.177611961664145,18.391366282762007,38.56611925763653,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  16:00:00,27.9,,19.99995506454091,29.715434923821334,19.482715180404146,33.318883405098035,15.878384445015847,33.13022300751026,16.047150350355935,18.41614910591455,38.40528411449455,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  17:00:00,27.0,,19.61951615146498,28.844401238258456,20.54193083840732,32.35926499383674,16.803374943214784,32.29337530746233,16.86550368657892,18.42272529773313,38.485614875131304,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  18:00:00,24.0,,19.86915076223703,28.279181371779593,21.214788286092695,31.88849960299061,17.246732319353697,31.63732991172789,17.494115652344952,18.405607830837386,38.512748628721425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  19:00:00,24.5,,19.575520992659637,27.684483785499015,21.909769098940547,31.617223127178917,17.470884501416208,31.29234469080781,17.7962358675486,18.37694877994278,38.48717723704115,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  20:00:00,23.0,,19.523206398735773,27.11235402691875,22.708507719216776,31.392261195412132,17.73680040219667,30.994838176803974,18.1424732217507,18.341484700090955,38.66322065657635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  21:00:00,21.0,,18.335323669699886,26.52045230318567,23.507006441403206,31.07103103890241,18.059349062024474,30.638060253899212,18.51092671131782,18.313814309167096,38.72049121203027,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  22:00:00,19.5,,17.178011247824568,25.987907257584943,24.21589037021905,30.755223896859857,18.35571677442912,30.30920517778472,18.829857167051564,18.290027619879496,38.71157339964172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  23:00:00,19.0,,17.065672528555456,25.650320953746654,24.741110733040607,30.558788281595625,18.590028799800542,30.08438728346841,19.102015565770635,18.26970140260533,38.81790407511093,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  24:00:00,18.0,,16.684115684573182,25.361284084722147,25.165964319068397,30.367617060026078,18.791910867568312,29.88022543367832,19.324606929610844,18.25148468970124,38.85714670667774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  01:00:00,18.1,,16.55361998207614,25.416085940145695,25.05094717083005,30.537137806993577,18.58592614869993,29.830804267489405,19.35393740767045,18.23404486456222,38.84827370862696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,17.6,,16.18605548102668,25.343289807533377,25.153124380338404,30.531845662373374,18.58677887486694,29.702353992136306,19.492422616685587,18.21674719150988,38.88051698619333,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,17.1,,15.705095695189165,25.133854210258768,25.461762875227944,30.34450040410042,18.78207217311867,29.489233478877544,19.727825724484884,18.199497491317768,38.912271562463175,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,16.6,,15.332485927087554,24.930309449298623,25.765643837781262,30.153994586059987,18.983140444965475,29.267422090164683,19.976481000907885,18.184569031675323,38.938378665903684,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,17.0,,15.71927563899613,24.747261572393867,26.10034912649091,29.974858801264972,19.217293844207422,29.064249116457802,20.252394259519583,18.173236690175898,39.04337942076186,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  06:00:00,17.0,,15.055831911511982,24.73759137764465,26.115432199881944,30.301780062555068,18.86079476164851,29.46186794424319,19.793564455232033,18.178040710203035,39.0315975915061,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  07:00:00,19.0,,15.610468627288094,24.91566776767074,25.809195438341177,30.767313855338323,18.343745865411016,30.00492727921433,19.16204024054499,18.198668738321267,38.9354852084739,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  08:00:00,21.0,,15.939606053825102,25.24774746768868,25.34661485375708,31.285818904521733,17.840261019495212,30.365231645007427,18.801936377286083,18.226927158911053,38.932279452971144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  09:00:00,22.4,,16.264915639898895,25.61655383990086,24.770267459940538,31.87391321986876,17.23614885634696,30.706600037644765,18.41854203765944,18.26047755734752,38.808143582000056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  10:00:00,23.8,,16.645885908735625,26.003654299283053,24.18298164874139,32.47264074461714,16.645738052090984,31.212878413874904,17.876181191384767,18.296674267200107,38.67835874544218,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  11:00:00,26.0,,16.679685396463196,26.504555502989533,23.543874553418398,33.04018367203761,16.167157242744466,31.911717287145045,17.22929806239833,18.342892950337053,38.67407010886074,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  12:00:00,27.0,,18.0055587009085,27.03775551782923,22.819723912238576,33.43709194185589,15.813398596882735,32.56628177346518,16.606024376485152,18.377522126713334,38.59488130589709,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  13:00:00,26.8,,17.280379846993405,27.676707755420026,21.902366013361053,33.64802606374036,15.571162663588623,33.02777041552531,16.12166234706657,18.408363573500353,38.380647435534655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  14:00:00,28.0,,17.819281885029543,28.506776026877592,20.9480516957573,33.91958742709909,15.394792961763155,33.47297270283798,15.783791369318498,18.440201012500438,38.44819827085189,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  15:00:00,26.8,,17.280379846993405,29.23360795260721,20.008739238804004,34.04142201266413,15.233151234983605,33.75430219665281,15.479044766663526,18.46713628375786,38.239475173055304,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  16:00:00,28.5,,21.030888410206657,29.973370541242446,19.138882672204122,34.10666665990472,15.14952207839357,33.85187623293348,15.366156602188777,18.49185117413333,38.108863902582286,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  17:00:00,28.0,,18.40486174431433,30.47192696230138,18.704021431860227,34.07945969606969,15.258101157829426,33.808949722188075,15.489924680985833,18.510176228085427,38.279928206937456,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  18:00:00,27.0,,21.140973540185865,30.84669695395842,18.305344855400378,33.94388740812064,15.371924643667516,33.60579732632665,15.664786187578226,18.52411402771322,38.24181005827635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  19:00:00,24.9,,19.77301448138074,30.673282825944028,18.395879841893407,33.72293446387517,15.485568797454999,33.32015358239713,15.838295878265217,18.531295896633388,38.03552939030128,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  20:00:00,24.0,,16.490332262998226,29.96587533584629,19.246351654209207,33.39914786072796,15.841271777442358,32.94351765451615,16.25125450433208,18.52992176248924,38.21380340782891,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  21:00:00,22.0,,15.33340908362898,29.052832059370655,20.280424367231234,32.966195840638285,16.226253305837666,32.435670124909336,16.71799983403655,18.519581501132187,38.22877680784105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  22:00:00,22.1,,15.85836201696029,28.40831590848211,20.97175971566347,32.77109309544275,16.34279798604788,32.15260589365957,16.922545917777995,18.503964055382106,38.12150943347384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  23:00:00,21.0,,15.377397262241631,27.908058984133625,21.670465215723127,32.57495586609511,16.584908443729272,31.927685932826513,17.202092006787325,18.486108274157665,38.30434146871009,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  24:00:00,19.0,,14.72751013730197,27.424213164187016,22.285826294763808,32.33329062338247,16.808044544121444,31.64656200757126,17.4737464077355,18.461457277157315,38.35374372417469,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  01:00:00,18.9,,14.762172864586764,27.112738522660422,22.623051863437176,32.18286525195636,16.896740460373987,31.43404837236367,17.628742532068202,18.438774488567077,38.28468929301914,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  02:00:00,18.6,,14.622287341695767,26.79247466754839,23.044221234018387,31.981124622838323,17.084239857074074,31.188419108548104,17.87006657591335,18.416847353410525,38.32316859500691,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  03:00:00,18.4,,14.568846217377368,26.524725615862216,23.40168804045233,31.784521233167453,17.269117501119826,30.955155709490253,18.102393458603373,18.395497211628733,38.36069558064534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  04:00:00,18.1,,14.423708063894559,26.319732042603547,23.677538751040945,31.620711947994515,17.42374163236292,30.75107650904972,18.30756165042128,18.375791162056746,38.39390863997985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  05:00:00,17.0,,13.913625613837088,26.06728764032754,24.131039625788944,31.426171057183254,17.688830840364115,30.50946136256707,18.637531621143108,18.35378099449169,38.60331560833768,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  06:00:00,18.0,,14.944835051036836,26.019284500325575,24.20287303845664,31.639178211400562,17.478620160297844,30.77623474593538,18.358084637292546,18.345972225449607,38.62738140698,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  07:00:00,19.1,,15.44705326080389,26.160681769562096,23.90894914890095,31.97046361658424,17.08784947818647,31.161507995364914,17.890528252507444,18.352329507709257,38.46312833099094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  08:00:00,21.0,,16.49052658627449,26.463726430411256,23.585272503524337,32.35389305162856,16.79290818182386,31.481478839764154,17.64264396417034,18.37395487689764,38.57465715492767,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  09:00:00,22.0,,16.805284959518062,26.86397953812898,23.03903812201013,32.769808750195736,16.40626066855218,31.769809000408735,17.35872875144839,18.40889969521745,38.49494186089114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  10:00:00,22.2,,16.969836482928486,27.156330250467427,22.539047072723818,33.07753136957684,16.04827928049354,32.079231018936,16.976311345252505,18.444789852271345,38.22578033778021,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  11:00:00,24.0,,17.612115075472705,27.534034030533284,22.15721941952303,33.52615751315322,15.729186742434507,32.535804178085215,16.628131530250883,18.47490890988133,38.345775423941646,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  12:00:00,18.0,,13.596209396838974,26.152502724135644,24.026623539408405,32.32644562212265,16.819218538153073,31.920605250140056,17.204384350449324,18.473136744254393,38.32056515308431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  13:00:00,20.9,,15.982643601051748,26.27034691229923,23.73639673501619,32.12807565516203,16.92312982380084,31.70248402120865,17.335650080291604,18.459781859411642,38.175708187990026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  14:00:00,21.0,,16.49052658627449,26.471842906586158,23.573798809084547,32.203170029949796,16.93620551265988,31.675805136533064,17.449155344875066,18.43530989605827,38.426509824233825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  15:00:00,20.0,,16.775190424835333,26.62408080318984,23.360185333207074,32.262054688559815,16.8777472987185,31.782659945012284,17.341506217509608,18.409800002909847,38.48289845912405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  16:00:00,20.1,,16.08495429358794,26.883013484671523,22.88584498458746,32.20237566413425,16.845486379886403,31.815882312566988,17.217713638203076,18.387894762453996,38.332775230851006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  17:00:00,21.0,,16.49052658627449,27.202542846761766,22.58280627116609,32.1150955280265,17.020686949188537,31.702157500150516,17.423155574345476,18.374361774932304,38.57367077317401,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  18:00:00,21.0,,17.16389596810559,27.309087530473704,22.44201396298566,32.02445897799279,17.10809548298961,31.528075778133292,17.595983635406075,18.364200989130737,38.5982634503044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  19:00:00,14.7,,13.190986329018413,26.51807961238668,23.429338830428925,31.47168751721464,17.591027872343446,30.99207538944352,18.07760878638028,18.34243936528851,38.514343210260925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  20:00:00,16.0,,14.11027519349916,26.019955613958274,24.195859431148204,31.227675275833583,17.887193608638952,30.609152480442212,18.529402296603983,18.325956368370075,38.66561875891849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  21:00:00,15.4,,13.860722465023855,26.020230646592154,24.174720403641498,31.462813294459966,17.63486609970981,30.516015704693277,18.612398381936437,18.3130788398843,38.66433558627954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  22:00:00,14.8,,13.493670514261943,25.156017550570095,25.429649216770226,30.803524651413674,18.295697563103367,30.03544300687242,19.116801259155572,18.294966702219156,38.67573803920773,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  23:00:00,16.0,,13.561810445326868,24.8399999495837,25.952851265755378,30.54997321206212,18.591976786651834,29.735927367038116,19.48053858978585,18.280810329999344,38.77533351853964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  24:00:00,15.0,,13.16483173330893,24.50974848476087,26.46682399822308,30.30528134526257,18.85167162838694,29.42310831902932,19.831987730882332,18.265553290697124,38.807315328382046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  01:00:00,12.1,,10.898522322903197,24.5560337711581,26.371968662925333,30.42766463116964,18.704781720281083,29.27732894849431,19.98311287746966,18.255923777585064,38.799320148174104,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,11.8,,10.610383490702652,24.455491412334087,26.544182802742412,30.36886437156559,18.777083160811074,29.0768375199827,20.225834426738015,18.24627260453648,38.84196829510033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,11.5,,10.414538000925411,24.230548812683256,26.917869998630344,30.15906212248138,19.01369830711863,28.82247166834101,20.53602744645228,18.234489464986368,38.89025948096752,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,11.5,,10.043927781239924,24.070682276789093,27.190692206551997,29.99793131737269,19.19972732928369,28.60239557948673,20.809907006466435,18.222977935276568,38.93754207502751,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  05:00:00,13.0,,9.753098854073835,24.020163625551255,27.24758447103577,29.952698229108186,19.231502893302146,28.462340939019175,20.95997620735709,18.213417399624344,38.92418951331537,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  06:00:00,11.2,,8.144935242761985,23.779634882611436,27.648127143695433,29.870864699003953,19.32469584471201,28.419358669851345,21.015169962647118,18.208779276144774,38.94072466694172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  07:00:00,14.3,,10.699137150325434,23.987746598320115,27.36904446122542,30.203895065572404,19.003979209284957,28.738956838209397,20.678159728094556,18.219003634680888,39.00754388783179,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  08:00:00,15.0,,11.0896753161839,24.208659813453174,26.948288942853686,30.672818842194097,18.45965743807445,29.117203260585907,20.18524718303415,18.239235248957296,38.871497351606806,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  09:00:00,16.0,,11.494634874516919,24.426715151517822,26.60209372109231,31.024752309575682,18.095091549114645,29.32107535195127,19.951594794431376,18.259735770094466,38.82666919194368,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  10:00:00,16.1,,11.46609846446354,24.640342590850604,26.33335470583789,31.314782140162713,17.84567803815825,29.568403970629,19.72095997513948,18.281988595901034,38.87465505923758,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  11:00:00,18.0,,12.832372142642104,24.930751829797128,25.81977229973064,31.6399101640608,17.47811507124937,29.907847929907277,19.29428750770324,18.29868859238994,38.74217208760094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  12:00:00,17.0,,11.85884769032447,25.045587242034205,25.639910723330082,31.78271481216064,17.33469825649994,30.163293107807277,19.010645387216645,18.318406565579277,38.689097599299835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  13:00:00,14.8,,9.539243928958934,25.254886203648933,25.386998424191002,31.784606142600694,17.37709590765015,30.347524795933683,18.859061629472144,18.342350510245193,38.7296466719901,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  14:00:00,16.0,,11.014344367061865,25.708057395489483,24.64722620264317,31.85908705121968,17.2576045207623,30.519099806055237,18.62484527351733,18.362878660844395,38.57614933097686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  15:00:00,18.0,,11.914488639762144,26.340579802573664,23.749474507809154,32.08419515230969,17.043958503974984,30.767369464471138,18.367609494447365,18.37946793383741,38.54630146355849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  16:00:00,16.9,,11.40419893260825,26.7184918723055,23.291713960478333,31.969930416393666,17.203571017832793,30.728194868031544,18.461367825218296,18.39226928559388,38.62592994303217,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  17:00:00,16.0,,11.014344367061865,26.887162550044632,22.98942510185958,31.73772339012653,17.376622536742023,30.502832474766116,18.642111989555588,18.401184317260405,38.48356879032836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  18:00:00,16.0,,11.014344367061865,27.094769591777688,22.710866045646338,31.644855367954168,17.468336499864073,30.334317672940657,18.82275352111219,18.405752106284744,38.47254760551212,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  19:00:00,12.6,,10.00977699733532,26.89924465746888,23.059809294681678,31.386848296007,17.79292147387612,30.061709975077317,19.19134093777809,18.40239423499093,38.625876710409514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  20:00:00,15.0,,10.633145611778216,26.45952057710167,23.572922897415957,31.16765783044184,17.946015459291832,29.79075411694444,19.41665068660135,18.39641386567066,38.48995324096016,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  21:00:00,11.0,,7.576755827711763,25.616494284431838,24.7772167723244,30.70938215066065,18.419179011737196,29.239433201740205,20.04177785574931,18.378858231729694,38.527225038330386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  22:00:00,13.0,,9.864809245755966,25.186997192354845,25.555763105192444,30.564653184405998,18.67426658597119,28.972198618297647,20.46518764637021,18.360919629748267,38.78426130127854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  23:00:00,13.0,,9.228205156592232,24.82898543108687,25.95967095349839,30.443724901669732,18.697798430121132,28.7536936597834,20.60878345019008,18.333261586947096,38.632442014332696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  24:00:00,10.2,,6.777634126334388,24.283669732916884,26.820926198646625,30.06502335658574,19.108224857562167,28.352487402666167,21.094572229123173,18.30068604174661,38.71150321238945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  01:00:00,12.1,,8.957738663630362,24.106045119060447,27.271530684736096,29.976927593581955,19.32101517133473,28.15740045222547,21.464029940944194,18.27573994420176,39.00685564839348,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  02:00:00,11.4,,8.623952346305035,23.881896806886004,27.632214775651697,29.814325276916808,19.49598386917653,27.92616558114438,21.74802692256043,18.252116818109563,39.052003464363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  03:00:00,10.8,,8.457725603262928,23.59253739035518,28.10880504829883,29.581161205716047,19.753039005621314,27.648373829428422,22.096540096062473,18.22985539579276,39.094265349191595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  04:00:00,10.1,,8.086762114895171,23.32001112478846,28.565372786084804,29.35547732913875,20.00511410389181,27.36993900136605,22.45201605091761,18.20940582962607,39.13172517684875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  05:00:00,10.0,,7.898129945658474,23.146388684116264,28.708981117349364,29.224204619556286,20.047166136345485,27.14756581282863,22.62229330195491,18.190121454371845,38.96519243058065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  06:00:00,8.7,,6.6941410954467635,22.988523189903887,28.98865613790345,29.364118859391382,19.88880545748724,27.348975755533846,22.360042971459563,18.18462689259079,38.98424420374102,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  07:00:00,11.8,,8.689021295562673,23.04179808862981,29.065247569844914,29.571164475529894,19.768447220492682,27.603978960654267,22.1584641587197,18.193833674535227,39.190810224174726,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  08:00:00,13.0,,9.228205156592232,23.225252915730426,28.584182256614177,29.799011492765835,19.402080484643935,27.737477113755986,21.863625476404703,18.210934405568935,38.93026120663971,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  09:00:00,11.0,,7.576755827711763,23.327654947726156,28.41170981300214,30.001411621437637,19.180347471344295,27.794310048391758,21.79411283457498,18.226311602912215,38.89786959347259,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  10:00:00,11.0,,8.735597726039817,23.426173955506062,28.388419157835948,30.2329348751502,19.024611748113678,27.971653864108934,21.68069627928716,18.24011840189636,39.0638939276322,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  11:00:00,13.0,,10.268881786975133,22.863462326460795,29.21846831235309,29.64003298761707,19.58166474228821,27.796121803928266,21.78908616299385,18.233549931208174,38.87500691750819,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  12:00:00,16.0,,12.77560842817647,23.007156877731834,28.975291827290228,29.73185195334793,19.484951171673988,27.943464414367437,21.61107666620941,18.228313592212885,38.90335091138019,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  13:00:00,15.3,,11.130936751459604,23.105715344037407,28.92708047179991,29.789399011019054,19.504224408692735,28.081363537714235,21.530462198764056,18.21423923180272,39.10546988361116,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  14:00:00,13.5,,8.568132442790741,22.997979449537517,28.99525720289642,29.542713131022605,19.700871487538162,27.992188133956716,21.552660737589505,18.186791326578632,39.01014622117485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  15:00:00,13.4,,8.817174098280864,23.121628612174604,28.779147052577553,29.414625199916173,19.846834566784363,27.906257663196346,21.660898977534583,18.160713324968377,39.07411093435877,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  16:00:00,14.4,,10.457948964831468,23.48579389901255,28.24251065741734,29.451466995973043,19.867286663387326,27.879888059012366,21.76275446977392,18.147943653288962,39.228983773254576,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  17:00:00,16.0,,10.526000941792285,23.719754403345007,27.755349264514734,29.34421917428403,19.92493154451691,27.727252618349393,21.88543589871342,18.13742496124818,39.126118951727214,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  18:00:00,13.0,,10.775793905968358,23.79686331054818,27.61579934236618,29.175803802624042,20.11153352249428,27.508388456364962,22.158307307555955,18.12832307762174,39.13284843064583,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  19:00:00,14.2,,11.15310202220943,23.594226287888286,28.05747460386494,29.0013212614367,20.38999998600439,27.25967207299144,22.56590481386298,18.12293211251052,39.289890925195834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  20:00:00,13.0,,9.228205156592232,22.913515274207732,29.13084824040739,28.589066183903356,20.80701316706388,26.81661900909417,23.076699451536573,18.111896982652727,39.17327353113555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  21:00:00,13.0,,9.753098854073835,22.449134886600703,29.96134464380827,28.343785672794933,21.104932983821037,26.46493237101195,23.558836823635833,18.102011652667056,39.19762107160659,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  22:00:00,12.0,,9.164586898800891,21.95905448532696,30.9945308378338,28.050425934628542,21.555575621283303,26.097032353052963,24.173835247514702,18.087437234259696,39.392949734221446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  23:00:00,11.9,,8.974551796914463,22.275826738527357,30.38864302586147,28.44296524411341,21.060127992984658,26.138326467753444,24.10394238659132,18.08847972504361,39.37265693266423,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  24:00:00,11.7,,8.793783119781978,22.240917883624753,30.43898059959457,28.44953768216142,21.042063409939182,26.00702311054841,24.281026412524252,18.08774048331064,39.35717908026894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  01:00:00,11.6,,8.604799305944645,22.00429162485351,30.86750899073391,28.213523198501374,21.323355239198854,25.76282589477258,24.623850870723864,18.081673003377333,39.35488019132497,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  02:00:00,9.3,,6.628747462798756,21.710262000491046,31.41386684299281,27.93588306168516,21.662069427461805,25.460762930632008,25.058967875200935,18.072392876123878,39.361331662562094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  03:00:00,9.1,,6.536922352856796,21.50968380937079,31.788392384184117,27.745900769950225,21.89435160946659,25.20761296309945,25.428313494588657,18.06323872452357,39.36786894162757,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  04:00:00,9.2,,6.716298415542661,21.361682515280503,32.06445892766854,27.607720058429315,22.06253396697616,24.99716003406719,25.738284150647477,18.055015143613943,39.371695097618,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  05:00:00,9.4,,6.89621524179014,21.253654561125565,32.22566218091231,27.497193989217322,22.169863911549907,24.81607156458202,25.975999914452487,18.047461176102008,39.3270484534876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  06:00:00,9.6,,7.078051880318021,21.123842977275896,32.48345363246227,27.369353147350697,22.3363576077313,24.64879892228748,26.23685974740722,18.040849288054407,39.34340475755705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  07:00:00,11.9,,9.65904899872111,21.204543416610758,32.384609091570894,27.422699146117846,22.30920736107243,24.63157224322788,26.31401656331715,18.038613114871463,39.4240375896462,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  08:00:00,10.2,,7.716161522421055,21.20247977890926,32.33132603881103,27.393568911850025,22.307687491438514,24.572229401695488,26.360767295141923,18.036630920490897,39.35909296801125,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  09:00:00,13.0,,10.268881786975133,21.28529370219845,32.16747056781243,27.41616508145627,22.278199991295633,24.58636883670889,26.33848595827391,18.040650009864585,39.349146115767695,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  10:00:00,12.5,,10.608419629640414,20.856610018478957,33.10729396142469,26.84852348021562,23.090260481089327,24.338430550430473,26.798170244154594,18.032230329905808,39.46652602854451,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,83.64981875752882,301139.34752710373,0.0,0.0,0.0,0.0,334599.27503011527 
 06/13  11:00:00,13.0,,10.775793905968358,21.01757270791756,32.700582424113584,26.622017266474018,23.341471695555093,24.17942097786908,26.988355908631473,18.025416155652017,39.386866571627166,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,385.7044210579368,1388535.9158085727,0.0,0.0,0.0,0.0,1542817.6842317474 
 06/13  12:00:00,11.2,,9.104145677785999,20.878943833392864,32.98493463432208,26.412287658838956,23.63490857114571,23.953511459846588,27.360557784095196,18.014776391829795,39.418490777125406,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,307.9568589389977,1108644.6921803916,0.0,0.0,0.0,0.0,1231827.4357559907 
 06/13  13:00:00,10.9,,8.547801337058328,20.994387215220527,32.86917585634623,26.17532407641763,24.05389736273916,23.693845877492297,27.89104510532007,18.000014070247662,39.59677434343961,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,711.8751310753307,2562750.4718711907,0.0,0.0,0.0,0.0,2847500.5243013226 
 06/13  14:00:00,10.9,,10.72526977810757,20.949836694899414,32.84579650441445,26.21643573389877,23.912892331877796,23.685012601125855,27.80975886549343,17.99254645830671,39.47892002163842,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,354.10076008556615,1274762.7363080382,0.0,0.0,0.0,0.0,1416403.0403422646 
 06/13  15:00:00,15.0,,12.091348645303796,20.87448072380245,32.99839368908026,26.42218467063137,23.62426688063218,23.90530769030382,27.44360171779118,17.99405201909083,39.47517994244903,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,51.635911778996125,185889.28240438606,0.0,0.0,0.0,0.0,206543.6471159845 
 06/13  16:00:00,15.0,,12.096334817335299,20.939071556854437,33.00542821172579,26.488395603324637,23.63094238241395,24.04770018280759,27.32396509623161,17.998557050222782,39.62954843429727,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  17:00:00,15.0,,12.091348645303796,21.031787884550894,32.68074178353814,26.379718529440993,23.68351526974305,23.957571307784075,27.357531631916405,18.00199260553614,39.45546524627495,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  18:00:00,15.0,,12.091348645303796,20.977153583589818,32.79067490244928,26.212925350328963,23.917851255194243,23.74027881676632,27.717384761149745,18.002685379853624,39.453746713593915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  19:00:00,14.6,,11.840548939380605,20.782189486845777,33.3565668622158,26.034323697670775,24.29564508996806,23.512534898483505,28.24439217293827,18.00012078986463,39.66248018631606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  20:00:00,11.8,,9.175511288127176,20.239089085206864,34.31871980307168,25.628531214913902,24.760367366628458,23.1290474929084,28.75927042559702,17.986564969351974,39.4937820187172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  21:00:00,14.0,,11.70449004984296,20.10665220881091,34.594974428850435,25.556207170463807,24.862966118468936,22.945936667973616,29.075130738353028,17.978831466854608,39.50773311781235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  22:00:00,13.3,,11.761075151579726,19.98817852512837,35.09243671880138,25.482365856377214,25.14616025768036,22.80946012415048,29.52074479340954,17.97321160510658,39.79698791316237,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  23:00:00,13.2,,11.666079369629859,20.262622757574363,34.51186633763181,25.81807947380593,24.65792227228004,22.860922431193924,29.4372426551666,17.978223769374942,39.79578756853746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  24:00:00,13.2,,11.666262632345108,20.26572924652873,34.51452104930334,25.861017091547687,24.601746769440382,22.800970713992445,29.552791545240158,17.981360206079295,39.799280915681365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  01:00:00,13.1,,11.57126888484673,19.67901222239815,35.80524264620175,25.20370937942928,25.590869977183072,22.42939838581525,30.23669803154057,17.96930040643488,39.840850410858295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  02:00:00,12.8,,11.575739591267245,19.802488625237896,35.52767612515515,25.324915730160747,25.403257745694933,22.37713368590551,30.330654301302225,17.96807899053386,39.842287775457116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  03:00:00,12.5,,11.571720885739062,19.895407161647878,35.32209911595793,25.453849319445478,25.208295137266134,22.33069013236664,30.41522941421984,17.96912260694288,39.83804999155581,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  04:00:00,12.2,,11.559438154166767,19.374911181948995,36.48316796490549,24.87037375467633,26.10014273716577,22.004318218433102,31.025372286365773,17.9572490416967,39.8662057031837,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  05:00:00,12.0,,11.453482961813476,19.112967705692462,36.78833417364625,24.556951113254783,26.381349794340657,21.743566606023435,31.273341873708873,17.94452390942967,39.58256327016631,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  06:00:00,12.0,,11.453482961813476,19.01755442930858,37.00799536012442,24.45880110176801,26.536746681823953,21.610293170734693,31.529195059519093,17.93740063677584,39.60031403744981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  07:00:00,12.3,,11.657538095774134,18.99007759805327,37.38572788307431,24.422342871535353,26.820136333918278,21.564885018984086,31.884893339691594,17.9338879075258,39.944777831065636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  08:00:00,13.0,,12.436142996425868,21.46907627235442,31.82039754424636,24.480542369796666,26.50579586849046,21.647273767849,31.46222136721706,17.934665179977458,39.61241541812672,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1835.5416393546536,6607949.90167675,0.0,0.0,0.0,0.0,7342166.557418609 
 06/14  09:00:00,15.0,,13.16483173330893,21.007082982323638,32.73108302415949,24.62031061753691,26.29217988383574,21.815380600640836,31.148994577425917,17.93807383970762,39.61448243445609,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,978.5472480703886,3522770.0930533987,0.0,0.0,0.0,0.0,3914188.9922815543 
 06/14  10:00:00,14.5,,12.698231339695008,20.984790267188163,33.049934519316146,24.757508113404075,26.2959513226492,22.027883977380544,31.005095775162733,17.941630989637364,39.937502192934716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1090.7844734249538,3926824.1043298338,0.0,0.0,0.0,0.0,4363137.893699815 
 06/14  11:00:00,16.0,,13.00247273492989,20.966539217595827,32.81645586902105,24.926093329572197,25.819787184986264,22.270757606036636,30.29983704229078,17.946298722090894,39.599258263314,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,566.0763408019017,2037874.826886846,0.0,0.0,0.0,0.0,2264305.3632076066 
 06/14  12:00:00,16.0,,13.561810445326868,20.897102536508733,32.95689346142211,25.088739815997123,25.570660544549035,22.5030492000271,29.874794555589297,17.952108436931738,39.58478153643385,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,296.4253229011854,1067131.1624442674,0.0,0.0,0.0,0.0,1185701.2916047415 
 06/14  13:00:00,17.4,,13.32950524564432,20.94275237693172,33.11558448586235,25.111454981451175,25.731186990466075,22.597157134195832,29.931465197741502,17.955613606958714,39.878425035547,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,294.0590886526136,1058612.7191494089,0.0,0.0,0.0,0.0,1176236.3546104543 
 06/14  14:00:00,16.0,,13.561810445326868,20.944924710071383,32.86009899725191,25.056463724123017,25.619881827502105,22.554782638676386,29.781051524400404,17.95710947836634,39.57232471678551,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,229.53375262706163,826321.5094574218,0.0,0.0,0.0,0.0,918135.0105082465 
 06/14  15:00:00,15.0,,13.16483173330893,20.989177487359242,32.76644546733479,24.903483930250164,25.851187884314857,22.370597774084754,30.112307917416146,17.954994426091616,39.572316385046676,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,438.7193011809637,1579389.4842514694,0.0,0.0,0.0,0.0,1754877.204723855 
