Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 06/14  16:00:00,15.6,,13.844109170358958,21.0336136694206,32.917053019612865,24.762240568702705,26.261512112974927,22.15158279707087,30.740579363363672,17.95229754868059,39.86969780842994,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,558.9781779871731,2012321.4407538231,0.0,0.0,0.0,0.0,2235912.7119486923 
 06/14  17:00:00,15.0,,13.789970845424788,21.04709169254687,32.65002324312036,24.62400623278635,26.286289138475833,21.95701369315186,30.88065119999625,17.9492468462348,39.5866337864804,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,676.9694655849339,2437090.0761057623,0.0,0.0,0.0,0.0,2707877.8623397355 
 06/14  18:00:00,15.0,,13.16483173330893,20.136598761646603,34.542272858948856,24.464947171790556,26.537725587923028,21.801920462930408,31.17459260918826,17.944788509647086,39.597742931429366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  19:00:00,14.9,,13.387563762356317,19.901698393664994,35.2749249908307,24.363663755010045,26.87679058678446,21.685985976072992,31.605170288585747,17.94108077133908,39.87063683547947,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  20:00:00,15.0,,12.633141009544218,19.66143936722004,35.56794617200028,24.17924441045092,26.995840733893605,21.49878582159086,31.75782077389957,17.934063400657546,39.62448281757126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  21:00:00,15.0,,12.633141009544218,19.42270781853999,36.09972761719987,24.003771018741062,27.281701848335942,21.302424028028128,32.14226590197717,17.925773252582808,39.64516586603931,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  22:00:00,14.8,,12.024949034548493,19.18158509395503,36.881975814162175,23.823338536037934,27.75685028081078,21.111900114844182,32.72976836829491,17.916044894960567,39.92497477533601,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  23:00:00,15.0,,12.633141009544218,19.07666556825531,36.88649227837051,23.735047216711163,27.726114631730393,20.995384251324456,32.75394467649962,17.908969485686796,39.687125933015665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  24:00:00,14.6,,11.945269712653317,19.300320067555695,36.48289250275118,23.994411235711308,27.377400793220062,21.0358738728859,32.768716296030306,17.910841517403185,39.79926244005979,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  01:00:00,14.3,,11.460623034071176,19.303783153365444,36.58170917178958,24.029440329026535,27.39976443495815,20.983824456923088,32.96986692716814,17.911611313724105,39.913735150095356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  02:00:00,13.8,,11.627310618890762,19.16064481511156,36.91171287569483,23.87527275803423,27.656474677085573,20.841129880414577,33.26255519779763,17.90757062584043,39.92633257991549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  03:00:00,13.2,,11.763717918685249,19.0702498114096,37.12267582464592,23.75296055481022,27.86242074495856,20.712805448837006,33.52846973181626,17.902271461251075,39.94209728964195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  04:00:00,12.7,,11.95462724661487,18.680828925203464,38.04035505564751,23.314569203552956,28.611298739859173,20.46829584605097,34.04025388730143,17.889575866212837,39.9764851755839,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  05:00:00,12.0,,11.453482961813476,18.4170659781143,38.42475736923422,23.047376996292368,28.889434832042575,20.251910659668486,34.276369285224135,17.876728147223986,39.751865552985336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  06:00:00,12.0,,11.453482961813476,18.315662621047846,38.6699685978191,22.96906247751904,29.0267018964175,20.155671033474,34.48099540246557,17.867625534409353,39.7746595682811,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  07:00:00,13.2,,12.347125033627407,18.380735669122622,38.78665923940395,23.032756623783726,29.120912288305274,20.21769603559957,34.59356247230739,17.86508728179826,40.0643033877323,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  08:00:00,14.0,,12.825440447126189,21.61781668250208,31.54658364080725,23.087813463695124,28.82655850910327,21.107664694348767,32.52705996490396,17.866186436689112,39.788877192914015,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2383.65178366996,8581146.421211861,0.0,0.0,3030.9171416471977,10911301.70992992,21658275.701268643 
 06/15  09:00:00,16.0,,13.561810445326868,21.13356157033111,32.48260767345574,23.25081997342438,28.55166202377287,21.013159097832002,32.722779319304266,17.86988289628019,39.79022535921363,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1633.6165474787456,5881019.570923485,0.0,0.0,1187.4361422848187,4274770.112225348,11284210.759054258 
 06/15  10:00:00,16.8,,14.649386287498535,21.202562642426432,32.591954835958546,23.559120524143218,28.240345728424764,21.01724299064504,32.96495166822099,17.87781783615408,40.07502281950043,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1219.722739559826,4391001.862415374,0.0,0.0,0.0,0.0,4878890.958239305 
 06/15  11:00:00,17.0,,15.055831911511982,21.182109593611365,32.39074670294863,23.899569711901357,27.46058865992904,21.27853409039639,32.19844308470087,17.88996667622458,39.745234612387186,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,708.9912492168405,2552368.497180626,0.0,0.0,0.0,0.0,2835964.996867362 
 06/15  12:00:00,18.0,,15.419486405173695,21.081865548409574,32.59337604606623,24.094357844164403,27.144558477510223,21.56093085589493,31.649885825795128,17.901933882666427,39.720590787288074,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,511.7145830519411,1842172.4989869879,0.0,0.0,0.0,0.0,2046858.3322077645 
 06/15  13:00:00,18.2,,15.613006845725247,20.835685638508963,33.36394803283974,24.1644773867951,27.253947329589938,21.74471344343504,31.554748715304232,17.91198850971358,40.02348660733654,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,185.1660340194365,666597.7224699714,0.0,0.0,0.0,0.0,740664.1360777459 
 06/15  14:00:00,19.0,,14.72751013730197,21.022276062648544,32.717291893047076,24.158834543578962,27.043331610400617,21.84033524123451,31.11797511346368,17.917416344537518,39.687183823666,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,381.20301206597196,1372330.8434374991,0.0,0.0,0.0,0.0,1524812.0482638876 
 06/15  15:00:00,19.0,,15.236525967708637,20.99591809235352,32.77034025997638,24.24520527324602,26.903600553286537,21.97529949091503,30.862669716061763,17.921472729547176,39.67704948026054,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  16:00:00,18.5,,14.301732259192768,20.990067469407958,33.085592019453415,24.21551681493573,27.201029361716483,21.991170587284326,31.11822110289259,17.920739324338257,40.04618791775575,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  17:00:00,19.0,,15.236525967708637,21.170544812846288,32.42068640157813,24.1876500878546,26.99662323370945,21.928225594702912,30.951447532972466,17.919755807180735,39.68133966422238,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  18:00:00,19.0,,14.72751013730197,21.227886561543887,32.30678933700949,24.11324366691854,27.117419528065344,21.83284270283385,31.132218839003183,17.91737182480333,39.68729342578283,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  19:00:00,18.6,,14.767439229226097,21.166538044388147,32.754784711118,24.028183671841948,27.53036323505118,21.737616352052605,31.62878920674677,17.91488207166422,40.0926964034817,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  20:00:00,18.0,,14.944835051036836,20.923328005378234,32.91254623861988,23.909492577986803,27.44767253404026,21.57409003747312,31.624405841051317,17.912605349807848,39.69391333741219,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  21:00:00,16.0,,13.561810445326868,20.4044022777108,33.97429990042805,23.62614052881045,27.912622748050833,21.264334351266236,32.2222760590498,17.90489242545934,39.70260774821389,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  22:00:00,14.8,,13.088630816484928,19.988547654017584,35.28453205631165,23.393915661229904,28.651916926750296,20.999179122583023,33.15111820439433,17.893119739136147,40.21775176161575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  23:00:00,16.0,,14.11027519349916,19.84389772560118,35.17214148698737,23.34810217766701,28.384226262429024,20.91083887008464,32.92905867166798,17.886072254664796,39.7496804949453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  24:00:00,16.0,,14.11027519349916,19.72414040209426,35.43446598985888,23.29346589333928,28.478022988102175,20.84195847119779,33.06890720361867,17.881669301089016,39.76070291963717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  01:00:00,14.9,,13.391106656610136,19.819249404109843,35.66777190291274,23.47067644046869,28.52844261100654,20.83352563598516,33.50105530235734,17.882311534375965,40.25777177236284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  02:00:00,14.7,,13.404664055280877,19.804506946799215,35.69462182444092,23.49812969330537,28.4766347158196,20.768473887415624,33.630035553552794,17.882204591287763,40.25151852955659,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  03:00:00,14.5,,13.414282968546754,19.688346845909148,35.94743188439063,23.386462696472766,28.66475925115844,20.653101383806636,33.86476851881095,17.879028734654646,40.25345120244479,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  04:00:00,14.3,,13.42001689028676,19.613774266331806,36.108465602060456,23.301545668654374,28.807419941220573,20.562081848684333,34.049823214093145,17.875201720740147,40.2566265274694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  05:00:00,14.0,,13.418818973369298,19.535951494733105,35.84158893737002,23.21836381374111,28.599897086050053,20.462503644667027,33.84237842981262,17.871232254215876,39.77623502203153,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  06:00:00,15.0,,13.789970845424788,19.571278382884714,35.76774121019529,23.290720982163435,28.4789467821438,20.5396782130715,33.68609447217945,17.872013636587784,39.77958276592233,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  07:00:00,15.5,,14.277956295328606,19.733918006507363,35.84587351009597,23.533397551213614,28.411828269962285,20.826065395980898,33.50591672817846,17.880429664043092,40.24990026384548,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  08:00:00,13.3,,11.558047015099017,21.296501552899144,32.167651489792476,23.761845618093034,27.689226115841855,21.08753020827271,32.57831904310917,17.890000254170452,39.74515097294498,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1153.4688493233907,4152487.857564207,0.0,0.0,18.113035651606353,65206.92834578287,4686327.53989999 
 06/16  09:00:00,18.0,,14.944835051036836,21.01705619344613,32.72413986337841,24.25178341724571,26.890608723898715,21.521765085694625,31.72697021472437,17.90819085304382,39.70495124445303,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,108.28513591831222,389826.489305924,0.0,0.0,0.0,0.0,433140.5436732489 
 06/16  10:00:00,15.2,,11.845853091887877,21.041256464216783,33.042983243650895,24.763692449444246,26.372460353965955,22.13745656735507,30.900447913558615,17.933852669450154,40.087525304020005,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,90.22096095348806,324795.459432557,0.0,0.0,0.0,0.0,360883.84381395223 
 06/16  11:00:00,21.0,,15.377397262241631,21.56220489983063,31.66232112163769,25.517691092518866,24.94677488830223,23.056870225623108,28.91460211214894,17.9592806657615,39.59289942823436,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  12:00:00,22.0,,15.33340908362898,22.00269948667733,30.823928247278097,26.05252156697428,24.168928495725826,23.83287620127833,27.59189328637303,17.990779606452033,39.51936585811395,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  13:00:00,22.1,,15.589068843082346,22.68782870725986,29.845343042220666,26.449271362132457,23.831112465535277,24.531511187528636,26.706824247164626,18.036653343401156,39.77739320833446,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  14:00:00,23.0,,15.683108936243132,23.4929932306992,28.164922779493196,26.71072688018441,23.25056582634665,25.03132585526654,25.682369765417157,18.071888947061254,39.32350045198087,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  15:00:00,24.0,,16.976791044893,24.42388785001645,26.638846247526153,26.977871525480186,22.891294071906113,25.52377262055304,24.944733917228806,18.09642630904139,39.26771375184835,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  16:00:00,24.0,,16.509134946317964,25.597969382852398,25.015359877052727,27.12074211699533,22.862106544288356,25.88129734202617,24.59488899529399,18.12293878471229,39.48265621154168,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  17:00:00,24.0,,16.490332262998226,26.650006102378775,23.339298545536387,27.111462752804556,22.71213977816562,25.970982302065856,24.29080608110945,18.14187735492886,39.15569056587177,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  18:00:00,24.0,,16.976791044893,27.370833386859182,22.371058502902983,27.122386052037786,22.697586468637915,26.012648278553126,24.231000780970973,18.155380453198834,39.12247982203038,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  19:00:00,23.5,,16.263149813029123,27.67247011814146,22.112616702727976,27.10319785903073,22.861898613786696,26.040009764827662,24.339525322387797,18.170379736438633,39.32428101946948,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  20:00:00,22.0,,15.78332903539307,27.21868076249089,22.564816956002787,26.89562540694788,22.996068580780495,25.78257948624961,24.55740086647693,18.18255762553528,39.04572998673798,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  21:00:00,17.2,,14.905718383109765,26.05929907933924,24.164520897223184,26.334439549151107,23.770539473441083,25.09123318961672,25.59068827845947,18.177672217983165,39.05771621504406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  22:00:00,19.4,,15.858866183646008,25.352318768427597,25.375822969338824,26.155179170211113,24.194855189784782,24.755824761479047,26.29258993009927,18.16883836945474,39.361327192065076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  23:00:00,18.0,,15.419486405173695,24.583353344003804,26.362656852307946,25.939661635397,24.317373248638088,24.44590315888215,26.578783287933064,18.14802232054918,39.11050100600053,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  24:00:00,18.0,,15.419486405173695,24.064742959648925,27.193536681677642,25.799075312050796,24.520526147971182,24.2687369647927,26.862172332265068,18.126276901634355,39.16398471738167,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  01:00:00,17.0,,14.725148930047022,23.6537682776542,28.10243086192529,25.6591770736249,24.92778227211496,24.09740032073742,27.362552758879367,18.09951292743986,39.55209890856305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  02:00:00,16.1,,14.21086491692418,23.337023532606565,28.642565512578294,25.510568114220806,25.147092977825857,23.931898938169766,27.63422134439736,18.075676647511237,39.60899681650747,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  03:00:00,15.2,,13.6751612505506,23.05530187571044,29.132765105300397,25.349495489273174,25.387586896085985,23.760304735429223,27.91939228757105,18.05268437788148,39.66428355081252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  04:00:00,14.3,,13.118781409793456,22.773803162502734,29.632251104953443,25.176550725574593,25.648854480379,23.571505613350045,28.237217539295077,18.028026948481,39.72382022919284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  05:00:00,15.0,,13.789970845424788,22.645978180798433,29.6126564070151,25.116900453693415,25.524398522956677,23.46304565242852,28.184272391277855,18.007287399985813,39.442325106203924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  06:00:00,15.0,,14.401524956254379,22.644381503611413,29.615527682146976,25.28517859834753,25.270010738981096,23.663485707496843,27.84583255367206,18.000158505544686,39.46001763390108,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  07:00:00,17.3,,14.892037575431601,22.821830270309682,29.56352735586699,25.52447868365766,25.138545004677432,23.945853349690054,27.62446724433997,18.00450630726557,39.80610431451583,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  08:00:00,14.9,,11.561545920030813,22.930688863892374,29.121395243836172,25.713094781581386,24.649045547940435,24.157306359460815,27.045812178769758,18.01483601105496,39.444627643070945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  09:00:00,19.0,,15.859889314619403,23.276429855639925,28.519317158622435,26.16064647413858,24.005502954621587,24.518945180036965,26.466767489484738,18.028823350532704,39.40994025102624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  10:00:00,17.9,,14.863646282517987,23.521932625108093,28.351712091020545,26.603942713138377,23.59525452158892,24.972160573166367,25.99095781291729,18.04700854597337,39.71839590227329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  11:00:00,20.0,,16.133378445916154,23.96351244158505,27.36651030098329,27.051590398247175,22.78096396408603,25.525383410364174,24.929280287189282,18.07578822677751,39.29855550944703,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  12:00:00,19.0,,15.236525967708637,24.385226121630197,26.67905560237552,27.287091189277007,22.46520174713583,25.97794010712974,24.26558000058636,18.114335136456805,39.19861842447973,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  13:00:00,19.5,,15.569940508279592,24.835666437802416,26.214331668603133,27.43395985582033,22.482044478790122,26.31196372966675,24.014755425780763,18.148240493545867,39.48248016498276,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  14:00:00,20.0,,15.608879163458065,25.373867267738586,25.15417378411323,27.669669482147988,21.97076167451327,26.673985637515656,23.291912415402315,18.177052287423184,39.0492340489613,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  15:00:00,20.0,,15.074197417724616,25.80893244990981,24.512712727105963,27.808791064614645,21.79291332068702,26.907122363276972,22.974539138939186,18.20380788820592,38.9836563876173,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  16:00:00,19.5,,15.311959522531165,26.098532118775402,24.309530079113813,27.80356215120484,21.9928358966176,26.95503074708629,23.113043491258978,18.225058925659987,39.276836939833956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  17:00:00,19.0,,15.236525967708637,26.460890022024103,23.583375602430742,27.745843263494066,21.870449974059383,26.907907144941664,22.97061822124232,18.23833488743685,38.89442858368076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  18:00:00,19.0,,15.236525967708637,27.003302833547675,22.842791365242725,27.659300497239627,21.98127465790219,26.81995323339403,23.089674141532583,18.246027241004718,38.87564397942353,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  19:00:00,19.1,,14.700880152704705,27.15779045450088,22.83405226339773,27.566675126219355,22.29383716408387,26.698813707785277,23.45813087864565,18.24974135420352,39.20644539444786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  20:00:00,19.0,,13.68070124258843,26.65865691163055,23.31091159458973,27.366663384203527,22.360883797866222,26.43194641100203,23.623574075632305,18.248711133020457,38.86909364957868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  21:00:00,17.0,,13.443374953408023,25.82762698737508,24.479116193410704,27.007799764654884,22.830785867561694,25.980258986888554,24.256808946405613,18.23729071084477,38.88661237630292,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  22:00:00,15.1,,12.411805320904254,25.05730286758193,25.868094527289355,26.70103560953721,23.468046087028565,25.585425422469985,25.067534397943394,18.217073725062136,39.30851917437144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  23:00:00,13.0,,11.274076628743831,24.515556166805954,26.450972471234486,26.47260000002138,23.547990606067543,25.317632273490297,25.21474604184774,18.19316729728773,38.97373614825595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  24:00:00,11.0,,9.841202109743953,23.977189207903685,27.311233005854913,26.19835644687609,23.92582633812846,25.00771026932346,25.677523548651322,18.15812716893178,39.049210149607404,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  01:00:00,11.0,,10.026900524658386,23.577775533053398,28.26640903963797,25.999250390648022,24.460932004492204,24.758668285207225,26.333010342538593,18.12267836054904,39.54354939521231,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  02:00:00,10.4,,9.534191543269268,23.244204166147895,28.832316252560446,25.812372057380674,24.725574815244435,24.510870785412394,26.717908336868668,18.08572635362595,39.62343383096665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,9.9,,9.220925758132543,22.919023518489304,29.396136975804556,25.61142923620449,25.014294141006665,24.25020522981584,27.130041809209935,18.053093938264148,39.692712750239046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,9.3,,8.718734602276903,22.642580453751833,29.88367340260035,25.432172331151012,25.274183795617084,24.01340177697919,27.509790474388176,18.02608604696136,39.74806516928409,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,9.0,,7.9180937457491325,22.386813198727822,30.05824777170955,25.258327107047077,25.28990157990333,23.78132479265453,27.626598895899647,18.00098657204602,39.425990334049985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  06:00:00,9.0,,8.422225002677937,22.262923350171242,30.28571709340376,25.56499786153136,24.833688210581265,24.19822243929787,26.944431395035537,17.999633198342984,39.42934718924237,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  07:00:00,13.0,,11.961517910968942,22.51482555255175,30.114334425875136,26.10008436453763,24.29178699126993,24.812759041606228,26.22254079617005,18.01645954946843,39.76890811748812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  08:00:00,16.0,,13.561810445326868,22.909612520907118,29.147786319043142,26.674300652651816,23.280518869579204,25.222731552094693,25.368155262126102,18.040896214887795,39.364288436931105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  09:00:00,18.0,,14.944835051036836,23.29055691553411,28.49094182552919,27.30709448802228,22.43680138524844,25.61395760146699,24.79146683379733,18.07232941652533,39.29702789869845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  10:00:00,19.9,,15.001004294362565,23.69397390169621,28.017701942453407,27.961477874907818,21.759350824429987,26.150394657134285,24.19954974634998,18.097101524754294,39.533957606607444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  11:00:00,22.0,,15.78332903539307,24.130496452650817,27.100208400243194,28.56503825926783,20.860670490350962,26.892063156290853,23.002646214071945,18.127539287132702,39.180957839602,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  12:00:00,23.0,,14.714386947367911,24.536964800615166,26.45159118067059,29.005455585237534,20.337527698544697,27.643341738756703,22.014163064124247,18.167399044871818,39.08814893649337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  13:00:00,24.5,,15.547962899008274,25.25906208189661,25.469250431505934,29.291122695414973,20.107938753267074,28.191284406232814,21.431691989519226,18.20408136984389,39.199961348438265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  14:00:00,26.0,,16.679685396463196,26.158019369515106,24.03393268815522,29.620851551157905,19.635388797119496,28.72691719640556,20.676803669531296,18.231519244589865,38.94539151396865,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  15:00:00,27.0,,18.0055587009085,27.277715882432638,22.50334906781306,29.919959566913295,19.30263320177282,29.297425648792192,20.00746829601226,18.265549021889342,38.86703830751021,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  16:00:00,27.5,,18.404349282778533,28.49648339514553,21.014275303069567,30.086496234233437,19.168219939501395,29.637909950515034,19.668888102731632,18.294021887213763,38.89775504017959,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  17:00:00,28.0,,18.788254288509073,29.70571097162517,19.547240224423767,30.143099361526133,19.059214119379565,29.773989199587295,19.467505622971593,18.318176339285756,38.74361491070042,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  18:00:00,28.0,,19.353208636020057,30.62609300815712,18.540857750420876,30.17996034149198,19.018978860780358,29.851186905560805,19.38130523115505,18.33880582758028,38.69349141890177,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  19:00:00,27.1,,19.354588416937887,30.974083336762575,18.19909828429555,30.179211333897968,19.044915796016106,29.88425051712952,19.370057031930813,18.358628417115142,38.696447302925804,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  20:00:00,26.0,,19.294399366807543,30.499357625185002,18.670420151177385,29.997812144801173,19.21412866963704,29.627264238660107,19.62796726202941,18.376298936137605,38.593094956983656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  21:00:00,24.0,,18.689129681148675,29.48228415472403,19.791238992974627,29.595138223424772,19.65996512972558,29.023264281150816,20.320954759674805,18.378159911439234,38.57910340118945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  22:00:00,20.4,,17.144755563814314,28.44652718241888,21.065025889422703,29.147795624505733,20.22490360517871,28.436388231505283,21.075776644466156,18.369952695974003,38.69743620406394,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  23:00:00,18.0,,16.116496175155824,27.615350709949325,22.03729253546522,28.8651707591113,20.489963324918623,28.110184372861013,21.40820434730877,18.351743384748723,38.61340187437835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  24:00:00,18.0,,16.116496175155824,26.943500642325645,22.920132933443163,28.653248643795216,20.742938964299746,27.8504364633258,21.73454974431954,18.324573411858342,38.679286673410644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  01:00:00,18.8,,15.680584794556756,26.532571644107776,23.56089177189815,28.511929386266623,20.985095083258294,27.690671391078993,22.013044363191376,18.300893897018597,38.86906403021932,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  02:00:00,18.2,,15.131642191536988,26.157653260103736,24.087609724318824,28.340116821347817,21.195380405518158,27.499319704206236,22.260441111391295,18.272690613005867,38.937539539574985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  03:00:00,17.7,,14.555550430439562,25.83746325231385,24.54795648351886,28.16293528336174,21.414715334138023,27.295365714728227,22.52757988387306,18.247107800113994,38.99973262673144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  04:00:00,17.1,,14.008889142415928,25.556890673947816,24.959381778107854,27.985481041984634,21.636920865524406,27.098232638082795,22.789151508035612,18.22246918014405,39.05972030903374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  05:00:00,13.5,,10.725109280982629,25.124777063464673,25.519834532723866,27.672396665760843,21.95890742280303,26.770381245616917,23.151285769718584,18.19636171283588,38.98670671419941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  06:00:00,17.0,,13.443374953408023,25.14010822167065,25.49608063240227,28.06832206692387,21.45835220580966,27.255577236610648,22.502494175359512,18.185391559758145,39.01357639576925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  07:00:00,17.9,,14.134325018987557,25.305624348506285,25.36008409050711,28.560890180592946,20.94659222853897,27.80987783595026,21.882732369597843,18.199134973799325,39.15578185807648,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  08:00:00,19.0,,15.236525967708637,25.51700788474764,24.9376500964035,29.078170232090063,20.242213733332456,28.203146824087845,21.29554316215712,18.213459742999383,38.95523658938497,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  09:00:00,22.0,,16.371979006743103,25.913670723036475,24.367846037028208,29.691276151777497,19.54724799564315,28.572600223159384,20.851376934214976,18.2494185227521,38.88213181099751,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  10:00:00,24.3,,17.553759747872522,26.393673749268437,23.776253101875238,30.437684977048107,18.798424462185288,29.18393985131251,20.20337669421146,18.30477212594001,38.89455476541805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  11:00:00,26.0,,17.756258991439587,26.840758281635456,23.08227385667543,31.023512973736928,18.119979010298167,29.960728859333596,19.256535116450596,18.34036675250625,38.68019656842634,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  12:00:00,28.0,,17.819281885029543,27.34665753835244,22.413025539871324,31.50182272846177,17.637939168125783,30.751156180784594,18.408616071570968,18.370142021823646,38.61749886175449,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  13:00:00,29.1,,19.26018757334788,28.092264842770348,21.502920117267404,31.81990219416281,17.35812030516211,31.343086671256504,17.83444566501607,18.40116831159966,38.62174665019518,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  14:00:00,30.0,,18.042290630051095,29.02232637866766,20.336916710110803,32.14696483621533,17.009256897160583,31.918053803649787,17.23125671830495,18.43197707521317,38.47748058433787,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  15:00:00,31.0,,20.932489865709442,29.89224372440371,19.345554215997485,32.348176752168044,16.81911083434747,32.294761852695935,16.870200953634672,18.459166332992,38.41667042135657,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  16:00:00,30.8,,22.38639770921253,30.782156008819094,18.38808599528643,32.433913542483424,16.74149395089801,32.495783572992266,16.683297892588577,18.48532307255613,38.36197884783433,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  17:00:00,29.0,,22.17996321541877,31.218054651198734,17.9266949729139,32.332135390379904,16.830130830381457,32.41368141261245,16.752914281303497,18.50552731130519,38.29578656047788,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  18:00:00,26.0,,20.748508621245453,30.34641719226675,18.836983057279717,31.54315020118728,17.594229993458114,31.709632171777468,17.428765399849095,18.510309874070963,38.27019792221392,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  19:00:00,22.7,,16.97343969528582,29.49203044725515,19.8174307331216,30.919869900710708,18.259171944921007,31.053778878005186,18.120834690425372,18.486531904943988,38.39283427985457,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  20:00:00,23.0,,17.818437544203633,28.916059023073153,20.443128790451805,30.660466506379244,18.491829338420665,30.695621597721004,18.45485806222316,18.450510453053067,38.39975307249052,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  21:00:00,22.0,,17.37249632842979,28.096127593719103,21.438485663388228,30.324775935611623,18.848084391007998,30.258893360554396,18.919652023300383,18.410060059505444,38.492150731707454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  22:00:00,22.3,,17.64250864139575,27.535482415707868,22.226094732000252,30.12514616265434,19.13028291014826,29.988732748804267,19.280676251856402,18.376195141753463,38.70679991326322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  23:00:00,20.2,,16.70601569735636,27.52517876648802,22.232171757454612,30.320956413092862,18.91095665133033,29.981797414016267,19.282324005988073,18.347542593622983,38.764552158253515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  24:00:00,18.1,,15.75019632732209,27.32725324842213,22.484546986614255,30.288431764454643,18.940604846008586,29.852706564002464,19.420080596723146,18.32425835480234,38.809728459786825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  01:00:00,16.0,,14.75610839048306,26.954553667662104,22.974864688731138,30.02798911853659,19.21989654826728,29.584275554693722,19.716466738137676,18.3065078678772,38.84107842633368,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,15.9,,14.765060106727674,26.697532722573598,23.319236511033758,29.827337136813647,19.43828213741585,29.358110502499372,19.970631713010228,18.29033974658687,38.872165125421475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,15.8,,14.773023773918794,26.496864020294552,23.591647632669062,29.6867692860759,19.592051348500803,29.168239021952466,20.186585859686122,18.273875380781682,38.90440460178944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,15.7,,14.779996106332378,26.311434393963257,23.845964641430765,29.5645862944414,19.72610335868244,28.9968554177083,20.38317567413948,18.259593807028494,38.93094225204123,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,16.0,,14.754569693333853,26.16203509418807,23.993068075796568,29.46381504818052,19.787997775742628,28.846688819938414,20.506196862405194,18.24907327002237,38.8526695294707,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  06:00:00,16.0,,15.384293518132296,26.0288506055544,24.182733104030856,29.405662584318957,19.854446691330498,28.78828026249537,20.57568400704154,18.24445965895901,38.863927195499485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  07:00:00,17.1,,16.25191017798844,25.607178743060043,24.91002707035687,29.05326827955617,20.356891457610622,28.61565861804269,20.879046439362696,18.241738139590183,39.05075334595406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  08:00:00,18.0,,16.684115684573182,25.50872468528665,24.9464588110921,28.941095069235637,20.399882610870645,28.539972909214615,20.879638271101268,18.242343276892303,38.879456003965124,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  09:00:00,19.0,,17.065672528555456,25.56583295691526,24.86533289489782,28.998344789266064,20.335140792507588,28.568533381421194,20.847838748364964,18.24599965563247,38.875711435970295,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  10:00:00,20.7,,17.67737357662551,25.70910478324565,24.751426960798774,29.161537109811356,20.223107353547345,28.735494532223733,20.72781939819783,18.252652610207313,39.01164975755839,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  11:00:00,23.0,,18.39882731909453,25.98225778852314,24.271841602860178,29.479381961255413,19.788576802852226,29.09813239126027,20.22896314373945,18.261099839318508,38.85877919588502,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  12:00:00,25.0,,18.45297291001016,26.205044277552958,23.959954325273813,29.82547752023084,19.402926286060065,29.5425402813795,19.721533579007264,18.27231903072867,38.8409675434832,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  13:00:00,24.3,,18.495098262564905,26.43627808483399,23.69252638361492,30.014043014523402,19.240372091626355,29.835854334880107,19.438302946819917,18.28205761998808,38.91146688932923,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  14:00:00,24.0,,18.689129681148675,26.76424064311005,23.180436207364554,30.116780464750423,19.078634432975583,30.00506313334192,19.201360998153618,18.28858655364308,38.79655337930159,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  15:00:00,23.0,,18.39882731909453,27.086664456784895,22.74252618991565,30.158152816459356,19.031069518735702,30.110713213045646,19.082921738503288,18.294516968497,38.77734608740248,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  16:00:00,22.2,,19.324846626388467,27.484177258999967,22.244189876021053,30.20707886847016,18.999161848602483,30.140999816413064,19.071267105072003,18.300963507475007,38.80534562164375,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  17:00:00,24.0,,18.689129681148675,27.603503806989504,22.067067220063464,30.10215846498295,19.09462803730361,30.000750012299836,19.206065146086154,18.305486175020167,38.75542219023076,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  18:00:00,24.0,,18.689129681148675,27.609189645224742,22.059734995831988,29.97359629636139,19.236029280110216,29.821859491501886,19.40444469774508,18.308166493867954,38.74890442919468,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  19:00:00,22.7,,18.836077047671893,27.496419044574,22.21409203394477,29.86930723610177,19.358938934941623,29.65825767023889,19.595325228793467,18.309685049812877,38.759896772844655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  20:00:00,22.0,,18.06519151555912,27.084577040137262,22.74268531602565,29.655161945287112,19.58649822205312,29.394678485656684,19.882708842233225,18.308394976754855,38.73842356892416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  21:00:00,21.0,,17.16389596810559,26.466199838429112,23.58224941612314,29.334349427369247,19.949521157471736,28.993722106715047,20.346064157881308,18.301739834879147,38.749842727296524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  22:00:00,18.2,,15.959503656771483,25.913038202427664,24.401169102427538,29.032502072729464,20.330086111842906,28.64783750408765,20.788059870364705,18.288355188645134,38.839249441807624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  23:00:00,17.8,,15.698869351959896,25.956196010564593,24.332990468126926,29.209067230461372,20.1190651361388,28.600389819987317,20.840487086502925,18.275003449321687,38.863062286084684,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  24:00:00,17.4,,15.435162857688011,25.89116182546956,24.421599849824048,29.242937260602424,20.075440933854043,28.489164883470462,20.97094023900849,18.26132792665697,38.88808221324915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  01:00:00,17.0,,15.168415855931727,25.671376444966075,24.736446535003935,29.09161841144191,20.247334630961205,28.291280938670795,21.208889787265285,18.24880808182156,38.91029591982064,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,16.7,,14.773017979817336,25.456712716443917,25.049558493094015,28.918568105691037,20.447645012449243,28.086950118773515,21.45906093279296,18.238390326319273,38.929378710924254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  03:00:00,16.5,,14.583807493326004,25.299736712817968,25.280249947396033,28.79538039771697,20.590635864932484,27.912976052262884,21.67417376814252,18.230683239809835,38.94184307401019,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,16.2,,14.190593989647592,25.129742107122286,25.53287593616369,28.663421332254504,20.74509824701794,27.732923130498367,21.899281180330558,18.22413000617614,38.95108715701578,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,16.0,,14.11027519349916,25.045649525272733,25.636398134986578,28.609197679870597,20.790396371934243,27.603277543818223,22.044524986578683,18.21856250564882,38.927182924287415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  06:00:00,15.0,,13.789970845424788,24.917374383040816,25.829775812482687,28.524603449349065,20.88991625987555,27.48842726580185,22.19011209112793,18.21414840000023,38.932786151650305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  07:00:00,16.1,,14.422925152930826,24.962619139836328,25.80614206497236,28.573758715218705,20.867584658962553,27.512835525960135,22.197998408851554,18.213969344469692,39.00270591204525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  08:00:00,18.0,,15.419486405173695,25.164771707984226,25.461920211661358,28.782749155877102,20.587766323633367,27.703816192531015,21.92125447521024,18.219796011966398,38.93454716692627,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  09:00:00,20.0,,17.402222985030782,25.52796452688601,24.924803586353388,29.157302717552348,20.152047111332397,28.067195800016407,21.46748279522314,18.233068244896998,38.912080222099014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  10:00:00,20.7,,17.928758157833148,25.96994467130061,24.283642644753925,29.558978730913125,19.69310381004818,28.514619496507194,20.919028998763675,18.258579420720494,38.85537528135384,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  11:00:00,22.0,,18.06519151555912,26.360972464535823,23.731650337812727,29.918885606100297,19.291857562543633,28.932652161078686,20.420621593171692,18.28786041744403,38.78838911977647,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  12:00:00,22.0,,18.606795634918118,26.612303422323336,23.382382882330727,30.115649780764752,19.074970521848453,29.194696297366843,20.1133032154954,18.326180420752806,38.69521037114856,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  13:00:00,21.7,,19.117598168399176,26.86197049000283,23.025849852072497,30.19903349189975,18.97115140569991,29.37258021437351,19.894402267918082,18.365323018630356,38.57418787960512,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  14:00:00,22.0,,18.606795634918118,27.27021718104154,22.49650273636675,30.37135774243601,18.79761238658846,29.64298712598839,19.600340966337885,18.39450849641449,38.52969730036573,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  15:00:00,21.0,,18.96473868559821,26.863798748745822,23.037459155567046,29.839612909921158,19.37878421699432,29.410328235514633,19.862707896441044,18.413249119645748,38.47970307225485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  16:00:00,21.9,,18.779779153521403,26.66348732653103,23.27834076677844,29.5662744167084,19.658418293945775,29.15487687720271,20.13048852081571,18.411184208003764,38.433806447921306,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  17:00:00,20.0,,18.614295785767546,26.65269182098883,23.320868194722944,29.50174335649238,19.755120369972808,29.021113919421772,20.31087921619415,18.39209173755683,38.52566225924349,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  18:00:00,21.0,,18.96473868559821,26.65115277232997,23.3260880635597,29.462079575220095,19.802966599950732,28.93413047178314,20.41605669581908,18.369813379727034,38.5846762175621,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  19:00:00,20.5,,18.488929720797888,26.379902124861008,23.666496963400636,29.285854677416623,19.975332446857315,28.724735411910228,20.634216173018523,18.351392063616256,38.5714913470086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  20:00:00,20.0,,18.01507324953791,25.937126890534643,24.3276305204196,29.03971004187192,20.289207672184205,28.42674579118662,21.02303167618009,18.33892038329256,38.65438413224689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  21:00:00,19.0,,17.065672528555456,25.42257418140536,25.078181151267486,28.748851491937707,20.631101950020657,28.06948538253834,21.461718453803826,18.32407303724724,38.68565378882117,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  22:00:00,18.2,,16.876538763369652,25.07267537550708,25.571150118781965,28.56099727406717,20.828981650008693,27.836671943006046,21.72564420692664,18.3091703803004,38.66985172621206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  23:00:00,18.0,,16.684115684573182,24.80114898363284,26.01996149813342,28.405229036424753,21.04364654712492,27.656820193791958,21.981517694749126,18.29616602829632,38.74830444855547,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  24:00:00,18.0,,17.350031858859033,24.649958713414527,26.25603692666302,28.315839866877145,21.153252395615155,27.52510175547962,22.1514189027478,18.286214358811982,38.772516394752,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  01:00:00,16.9,,15.183136123122992,24.24936786695322,26.872668982296947,28.016960918429273,21.507742975891823,27.244561621134963,22.500764106628914,18.272607948462127,38.7750147168689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,16.0,,14.647673314464255,24.339255610130078,26.713152107235988,28.150979632114403,21.32862930444696,27.17269829929775,22.583177579793237,18.26058205951344,38.7831950694377,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  03:00:00,15.1,,14.091801515915309,24.294534843365135,26.770262679688102,28.14528399250735,21.324092264017942,27.0379114048934,22.750087285788695,18.24744237343771,38.794084761803134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,14.2,,13.516206952299552,23.573656809145533,27.943250158349954,27.51363472110203,22.114496075873316,26.628704166892113,23.292052445705508,18.231349627021093,38.8117719350777,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
