Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 06/22  05:00:00,15.0,,14.401524956254379,23.347119228149467,28.38212672588769,27.290374831224693,22.44889927247256,26.403695356461203,23.65004181336737,18.218110573563266,38.923098142613526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  06:00:00,15.0,,14.401524956254379,23.302350148975147,28.45895215240289,27.351662763844452,22.36845453511658,26.453962177883543,23.580040784033805,18.210110422630176,38.94266114852262,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  07:00:00,15.5,,14.892337240912807,23.346011635584414,28.314734988487082,27.490404585383715,22.13338331238896,26.634947792670424,23.272976647848097,18.209205605213306,38.84980555749302,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  08:00:00,17.0,,15.71927563899613,23.510332431210067,28.111508134854784,27.711878246070974,21.908014440578363,26.85001071474207,23.04275199334178,18.21352764024487,38.94468720893714,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  09:00:00,19.0,,16.46943141335851,23.728703459993742,27.751497630228393,27.9670228438163,21.590050691764688,27.029900450929762,22.806612623908276,18.219978866440883,38.939288780070605,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  10:00:00,20.2,,17.082872507867453,23.94997644811338,27.319913862353523,28.289362468087987,21.138766284627387,27.29109912869316,22.4069777808517,18.2271990322069,38.82946720838103,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  11:00:00,22.0,,16.805284959518062,24.09580288268696,27.156118472911352,28.549158592826583,20.87920808981071,27.579433305603736,22.092478731754888,18.23504659762581,38.91721436591137,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  12:00:00,23.0,,17.818437544203633,24.344641840089075,26.75744551932927,28.75534716668216,20.633797015975695,27.860275367586357,21.73599686431376,18.244879338434547,38.89837477765908,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  13:00:00,22.9,,17.281335839471577,24.431492057174538,26.511709293214093,28.67313092818208,20.64908952159412,27.849169252631828,21.66272633206568,18.25251465664588,38.72357145038691,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  14:00:00,20.0,,18.01507324953791,24.468010074387237,26.550152261466735,28.56401024716915,20.855876715029794,27.708072525941514,21.92142331946905,18.258375130867442,38.85029535666765,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  15:00:00,18.0,,16.116496175155824,24.280041331849233,26.843895358291686,28.374897703702356,21.08076616054869,27.5317343004969,22.1428291847339,18.258000267635836,38.841253857745066,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  16:00:00,16.3,,13.948290868298931,23.965893431347595,27.236481899522428,28.104004566252968,21.322905340642272,27.30377553493296,22.34310891869338,18.24778114307216,38.697625207389905,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  17:00:00,20.0,,18.01507324953791,24.212183117045118,26.960243603178526,28.26960339840078,21.21563628807127,27.3610621858466,22.370821344123666,18.24557482685088,38.881532207902424,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  18:00:00,19.0,,17.065672528555456,24.169797607531006,27.025551140462568,28.225535014549127,21.267471552903768,27.26857396589491,22.48958190164955,18.244925114139537,38.878335171405226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  19:00:00,17.9,,15.557311143112763,23.777447202496077,27.572737842815613,27.914719144681847,21.579517750883408,26.965949798076487,22.81157271624884,18.239603397863597,38.753383808468854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  20:00:00,17.0,,15.71927563899613,23.480249433849426,28.16255047813641,27.690859818658716,21.93492490837061,26.681979389643104,23.27162866172522,18.232742381451583,38.89771747239932,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  21:00:00,17.0,,15.71927563899613,23.22856026691838,28.593716794175027,27.528145582758533,22.144524912300835,26.44843195513259,23.594021245635297,18.225421528474186,38.91560597024959,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  22:00:00,15.1,,14.296365678237411,22.849309231935415,29.206149223254826,27.26316860718177,22.451024844071533,26.175768708434724,23.934516854017765,18.214758780389218,38.87259483755109,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  23:00:00,15.0,,14.401524956254379,22.613139602031076,29.67174604826924,27.087929089237868,22.716954648116882,25.96095086961867,24.276841186515206,18.203409468409333,38.95905416338826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  24:00:00,15.0,,14.401524956254379,22.440998064493574,29.983676381233554,26.952946304602488,22.89769103466029,25.776893240573916,24.542913685450156,18.192753100774397,38.98514123786529,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  01:00:00,15.0,,14.198569976792324,22.261927477019267,30.25394672405427,26.802435188840004,23.056826412374274,25.592992291615253,24.764458625711498,18.183284845682948,38.93351678301711,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,15.0,,14.299990508110078,22.460555170285275,29.887845321944635,27.03621769996149,22.740194951421962,25.59989753271282,24.752022527679767,18.17946391916132,38.93926290891494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,15.1,,14.397937221143634,22.486240317768992,29.838159948724673,27.08362832713722,22.674677761672942,25.524705715261184,24.860193157163053,18.175701520010147,38.944464863711765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,15.1,,14.49930065424851,22.030022476711366,30.67674369198972,26.584820794637068,23.348380762486876,25.219573467918803,25.313313135318452,18.16774618390822,38.96033153122297,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,15.0,,14.99999449728006,21.83710645539296,31.10752123540333,26.352828525724824,23.721118363829255,25.011543304705732,25.68513808403591,18.161866412658085,39.06086362302495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  06:00:00,15.0,,14.401524956254379,21.734768943537713,31.302631941695928,26.292823546629215,23.805273669112168,24.934588440870655,25.803266701882805,18.158562242723903,39.06897474367039,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  07:00:00,15.5,,14.584305996110098,21.710199401820706,31.35193069372618,26.280929230687764,23.82370527695028,24.92639944039671,25.817726986107154,18.157818736656495,39.07360608282162,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  08:00:00,15.0,,14.401524956254379,21.741509575344782,31.289738389056375,26.32606923018831,23.758605645979518,24.99738806856438,25.706821297163764,18.157737274729094,39.07099989292825,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  09:00:00,16.0,,14.754569693333853,21.88866497100344,31.01387593170179,26.534066066534745,23.472099757282184,25.182631702664533,25.42807992151398,18.158602818246717,39.07408347151712,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  10:00:00,16.3,,14.936602280901731,22.054657842796615,30.69822494343673,26.76254328881576,23.156110929433538,25.39439295033091,25.107213603498668,18.16024642330899,39.06604257209692,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  11:00:00,18.0,,16.116496175155824,22.322264095763135,30.213060342291907,27.025983377827263,22.808817051913042,25.677274606468824,24.698168572253778,18.16572233786905,39.06702307194942,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  12:00:00,19.0,,15.859889314619403,22.525307029350284,29.846354202900844,27.216481886835837,22.558349695146227,25.96434028531267,24.284917758764777,18.17209235686609,39.05659671498191,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  13:00:00,18.8,,14.55116579133526,22.610543491900966,29.68981571827109,27.225489763674275,22.544591612424412,26.11525366456901,24.06714572921797,18.173631747324322,39.049614809667645,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  14:00:00,20.0,,15.074197417724616,22.84260071218771,29.28082690379937,27.26419259313422,22.498123704391567,26.213470274883964,23.932782008557606,18.173214433317547,39.05864672075705,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  15:00:00,20.0,,15.608879163458065,23.140511219571952,28.75750537146022,27.34147952924003,22.396490561079986,26.2982106992006,23.81332609748588,18.173168123266507,39.058761393664476,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  16:00:00,20.3,,15.873115942093412,23.497761180036726,28.141313414360326,27.384727078933693,22.337559540403568,26.345852448458285,23.7440335538065,18.17388377339901,39.053000520972034,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  17:00:00,20.0,,14.528990492916556,23.62994657840584,27.92045941062734,27.218465377503783,22.558501452474005,26.19038524826018,23.96544070159964,18.170233379291528,39.06596314199906,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  18:00:00,20.0,,15.074197417724616,23.567747293943743,28.025295161418644,27.063033488351863,22.765101437995583,25.960440364513136,24.29351231020974,18.16582324138692,39.07678846486102,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  19:00:00,20.4,,17.01319109769345,23.600375145973842,27.981428216113997,27.10343209571402,22.720277793032466,25.88711624612135,24.408943658727175,18.167335860536536,39.08869469225458,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  20:00:00,19.0,,14.72751013730197,23.166798522255355,28.709163734715858,26.835019392894157,23.069527147106186,25.624085914069944,24.7798202748071,18.163839717080748,39.076852174645126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  21:00:00,17.0,,13.913625613837088,22.5992915184328,29.70520347023065,26.49466287006397,23.529953768881896,25.227963661151538,25.36325733204533,18.15451458096444,39.0893340104472,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  22:00:00,14.8,,12.557022623735685,22.075372299688556,30.76576529599842,26.196630086341003,24.024298026245454,24.890702234178537,25.9610713832777,18.13934979999685,39.2521812021448,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  23:00:00,15.0,,13.16483173330893,21.814095569357338,31.151271910069518,26.059796949593228,24.135295324992015,24.70562853828281,26.15836775748396,18.125875398601007,39.14931015384749,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  24:00:00,16.0,,13.00247273492989,21.598160722893244,31.56944376274606,25.924292039216333,24.33281887080278,24.5345114468771,26.430882144939023,18.11363974750266,39.1846535990962,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  01:00:00,15.2,,12.930916095279091,21.769877073568964,31.382916327379988,26.150044023450995,24.12014277902644,24.525374162475412,26.566565288865423,18.109030501392084,39.37568969676473,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  02:00:00,11.9,,9.85560554788154,21.590348110161234,31.73872160791339,26.03281649213762,24.295084482337085,24.307499556372306,26.923400539948034,18.099665890153116,39.41053853620028,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,10.4,,8.366009432884734,21.281179574373883,32.35559770164822,25.763170580726865,24.693662422395388,24.019847363535337,27.40051231474423,18.08628433467144,39.45538302612964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,9.8,,7.8086997079251885,21.034791179521257,32.85803216275277,25.55425981456923,25.008684642214096,23.757676732544212,27.843722215684323,18.06998100171416,39.50753100584966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,9.9,,7.896255230451279,20.855400540719007,33.03275290474475,25.416803543934147,25.069680222423447,23.543103702929333,28.044802993310284,18.053162113907316,39.32343939435326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  06:00:00,10.7,,8.639636580462998,20.761648987524318,33.22394511895419,25.600571126847708,24.79758484901123,23.793274222565884,27.625446581569406,18.05233085000153,39.325495913074136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  07:00:00,11.6,,9.387364015179886,20.870915399158754,33.25387504700809,25.854130567880503,24.61475596260037,24.094451812232457,27.33791904261777,18.062768644621414,39.60043763067386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  08:00:00,15.0,,12.091348645303796,21.24279415357961,32.26053138278637,26.320148931298426,23.767434673184354,24.450899280642325,26.560153449549908,18.085231196047296,39.24946208498477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  09:00:00,17.0,,13.443374953408023,21.683156019772866,31.41036294837246,26.89978484863682,22.97611908152301,24.853352428990405,25.93596041307016,18.11056260592602,39.197459976532556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  10:00:00,14.4,,10.019981462834425,21.92823378387937,31.202476073160533,27.30195143035924,22.627822043333126,25.24488480480982,25.549967378500362,18.1323048283855,39.471861948806236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  11:00:00,19.0,,12.73162426666859,22.519965443921052,29.858267157007212,27.88132624218595,21.699875043028296,25.885449293442537,24.400996310286448,18.154859170147038,39.09891579757916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  12:00:00,19.0,,13.68070124258843,22.99887860291193,29.001794740491192,28.374963994588303,21.083727803351593,26.628430640660056,23.352584087744816,18.186039205172158,39.02239499605676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  13:00:00,19.6,,13.242349882692828,23.557753953154748,28.27315170451891,28.59138655619269,20.99337034948902,27.088417699928677,22.91788838674928,18.217000291934735,39.270379154790035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  14:00:00,20.0,,13.548441003927659,24.293902194675436,26.831366289926788,28.849777098451465,20.513515317499298,27.530367594183684,22.15115543881483,18.247989520869606,38.87564847878942,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  15:00:00,21.0,,13.919771327048966,25.184933448053062,25.44320197424596,29.06442918599707,20.262826991078548,27.959852562828537,21.60489402471751,18.281710608254777,38.79859280874346,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  16:00:00,21.0,,14.091042431270111,26.172824791555797,24.198555286081962,29.14274253612148,20.339567478740022,28.153254488760254,21.54093741433742,18.298942476794103,39.07997511454113,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  17:00:00,20.0,,13.117494571710983,27.2230424528154,22.55493950015268,29.086970161042906,20.233723973939554,28.166698437507026,21.343051592676737,18.314262265953904,38.714241287321926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  18:00:00,20.0,,13.117494571710983,27.984474431273856,21.5725656365002,29.02644904873963,20.304627822275187,28.097051890586666,21.429778101166068,18.322063875942685,38.695291214769895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  19:00:00,19.5,,13.577714593931395,28.266909281108504,21.40303397848853,28.95261193933778,20.568361026295328,28.000885413172142,21.737042269876632,18.330505562050696,39.010170874419714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  20:00:00,18.0,,13.216868702684426,27.697078503627587,21.931043729417944,28.665659436337776,20.72820534768762,27.649333246310988,21.991533349914732,18.33676826972767,38.64969635874759,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  21:00:00,17.0,,12.355833983131575,26.626675457632782,23.352860646938247,28.223300030327955,21.265540136788424,27.092108364989777,22.719291861962876,18.328780778766614,38.663920027592184,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  22:00:00,14.7,,11.614050189561702,25.55710298524808,25.128229266584928,27.843274167669318,21.962645079731637,26.588501356873817,23.63918672580898,18.30958357167252,39.10548606237259,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  23:00:00,12.0,,10.328665075892776,24.787738053529186,26.022021384205754,27.531824097814358,22.125344329961493,26.226571868998256,23.88954083539066,18.283420665492663,38.74831269817874,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  24:00:00,11.0,,9.38314863602218,24.212974356372335,26.927689278870012,27.308399172575193,22.413352719498036,25.93657720677715,24.299154984008375,18.2505079438518,38.82328330830316,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  01:00:00,8.1,,6.730836677273444,23.59459152223745,28.268383350942184,26.985680347223898,23.1040601378145,25.55734166468023,25.137056317768362,18.198038834835206,39.39872915790645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,9.7,,8.423878665806205,23.258946921449883,28.84748889728665,26.83381587384485,23.312089784064383,25.310189930397392,25.509940603924647,18.158499151671517,39.49870991177462,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,9.1,,8.104666658331192,22.933419116824183,29.42314348204352,26.65025547569706,23.56675214536574,25.051850331137892,25.907024178004797,18.13036562760099,39.57101276235772,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,8.6,,7.787434400476367,22.59724057419536,30.030835980888135,26.429150036619966,23.877190859244276,24.762507596378,26.359654639674716,18.099040650713146,39.65141711279746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,7.0,,6.462457473030355,22.282185883475762,30.2420308079978,26.2191775143094,23.883108449467606,24.47678914784993,26.490144152811794,18.069299784497673,39.24608233747594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  06:00:00,8.0,,7.442385414962142,22.19674138736406,30.403609262288683,26.461319535228103,23.547331292034734,24.7764195428598,26.02314508487548,18.061210660105225,39.27128611772132,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  07:00:00,10.4,,9.622631037413479,22.3639079301265,30.476043386512636,26.770671086936257,23.41452834119435,25.12052371834917,25.816919714446197,18.067771055393244,39.750802654938866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  08:00:00,14.0,,11.18018258871318,22.812876525740556,29.311064818477732,27.352270372075317,22.365447255484153,25.612052200292624,24.781197261428822,18.08999151380679,39.2324860406726,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  09:00:00,17.0,,11.85884769032447,23.297673380469885,28.475659346324527,27.94427912801341,21.614341054830962,26.05466693084498,24.14992905867613,18.11431238671215,39.188226990391435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  10:00:00,17.7,,12.087694973110223,23.699273148392006,28.104965258693106,28.497718694112617,21.163302857066014,26.548782671118033,23.718326719291987,18.141674441321594,39.55894774914994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  11:00:00,19.0,,12.73162426666859,24.00465640482847,27.294921454316334,29.036539913339617,20.290626951238224,27.105380899791793,22.70629591094027,18.174119659658622,39.05162466348617,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  12:00:00,20.0,,12.679882376960881,24.341557817974046,26.75248689688253,29.455110301095136,19.80885383918966,27.67129565547684,21.970189331130015,18.194653369069066,39.006081321417724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  13:00:00,20.4,,13.466098194784374,24.94795398186639,26.065935473080472,29.774497079998504,19.647236706241216,28.336682882044563,21.35090620488493,18.229223482272605,39.32123319832466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  14:00:00,21.0,,12.696413825909802,25.715816041681904,24.653263787786614,29.989720502460905,19.211030893057053,28.78777543695527,20.590118162436674,18.26623788141928,38.83629983958865,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  15:00:00,21.0,,13.007258565126909,26.580764964073396,23.42485673307823,30.15205844453722,19.032883622415472,29.123960038718856,20.19339655800484,18.29142229155687,38.77494695294249,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  16:00:00,21.6,,14.274241551935317,27.660329648603756,22.19991792964734,30.26377545937656,19.091073457057036,29.349626946828863,20.121361990895345,18.30868843529556,39.10093599853114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  17:00:00,22.0,,13.456928113196813,28.838931266342325,20.534218154810752,30.292050102825364,18.883079322813227,29.45708238509784,19.811108473272142,18.327423768719072,38.69219174372717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  18:00:00,21.0,,13.467209691948012,29.602961721291372,19.64444234790659,30.191325056465,18.990094246990104,29.36080750184857,19.91900969078081,18.33760681612008,38.66272037115227,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  19:00:00,20.6,,13.029301128373138,29.948938704310883,19.430965158269196,30.13267332797571,19.227035831075185,29.27532554216517,20.19921519414367,18.34987191234213,38.98378078305335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  20:00:00,19.0,,12.73162426666859,29.357474202079636,19.918877815041867,29.829177950628385,19.38425395688308,28.919792252131664,20.428170533669054,18.360376560619155,38.597632997243345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  21:00:00,17.0,,11.85884769032447,28.196480467887262,21.30343005450099,29.323335158379745,19.95277633344083,28.3057691019422,21.164874501847493,18.354073282221343,38.60260863608426,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  22:00:00,15.7,,11.721538749101265,27.154059754343393,22.87568282375411,28.96790532940065,20.58033235764313,27.82089996089074,21.99872209137672,18.3377956744119,39.04938946204307,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  23:00:00,13.0,,10.268881786975133,26.35648825111048,23.711669364113163,28.659694715353673,20.72162146409329,27.465948604538198,22.213848373334404,18.31337023633955,38.68069957941906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  24:00:00,12.0,,9.749695221508288,25.78276419871026,24.52522622451844,28.438487711011152,20.986328905817633,27.180861673785365,22.58462559277187,18.28234877988376,38.75092028660906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  01:00:00,10.8,,9.202283163367792,25.21202444231532,25.65800839869601,28.16820716988859,21.560260288641544,26.846049813276963,23.293882350203866,18.238502128897714,39.297928377674836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,9.8,,8.344406512947627,24.778326374965392,26.32792052018433,27.917203304844378,21.87623849223951,26.531920423953423,23.726816886015655,18.19807683122722,39.39502861247106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,8.7,,7.468331188342409,24.377915304673245,26.963868494503814,27.67850313497246,22.181347496753133,26.22307677317127,24.1611327619046,18.162616827038008,39.47968070629014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,10.9,,9.660489833969672,24.185453526757225,27.27420093568601,27.582643280636457,22.304044520261577,26.03516714170445,24.42880221239993,18.135662346731237,39.543391356923635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,10.9,,8.543037368570342,23.988353182872462,27.280934087458363,27.48464002021915,22.173858494873606,25.852509546249294,24.40990019152789,18.11136697772798,39.14764856340139,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  06:00:00,9.0,,7.9180937457491325,23.759791894311178,27.662582051978216,27.73004462049134,21.86148378877612,26.23371243597709,23.869947974160723,18.10889394746488,39.15936187011063,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  07:00:00,12.0,,10.432052550077437,23.874534879917274,27.80761300226566,28.216978621383326,21.509278354959513,26.81867927409411,23.34235468592231,18.127082035902834,39.59202686960342,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  08:00:00,14.0,,11.70449004984296,24.137640900765057,27.05981691981723,28.800260301247977,20.55651386331706,27.18294054668388,22.587825602737887,18.155603624602172,39.07103115767754,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  09:00:00,18.0,,13.846293557346677,24.537216825475937,26.43438468069385,29.431154767344232,19.83202738519399,27.52156687676393,22.156455921358486,18.18047539445141,39.030836097624274,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  10:00:00,19.7,,13.886385932357266,24.942411416332824,26.083885137165172,30.089741121086007,19.302982075370757,28.044996430802712,21.724951975766363,18.2088847719203,39.38706465957054,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  11:00:00,21.0,,13.919771327048966,25.2978597156544,25.27122462297477,30.578136609390594,18.57464263718977,28.606853939932257,20.807769501884707,18.233224823322676,38.916886152252474,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  12:00:00,22.0,,14.25420681740495,25.63455607699273,24.773989623629692,30.95452438067,18.18206068217553,29.186942161599763,20.123860421546066,18.26351994203156,38.847714125317864,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  13:00:00,22.6,,14.433544106048455,26.20709122522056,24.181430037856536,31.197212408378775,18.1062420344463,29.703916838174372,19.721738582092964,18.2943967674955,39.148743297186684,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  14:00:00,23.0,,14.714386947367911,27.002920050136282,22.857276804048432,31.478239660231623,17.650589009242704,30.22459155777993,18.959763152017686,18.32313085356318,38.70778073487522,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  15:00:00,24.0,,15.490617684442858,27.94105366579626,21.640629887714155,31.68037723031184,17.45136817917013,30.645421677327867,18.510641346315126,18.34879774437961,38.65024075571519,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  16:00:00,24.2,,15.32956626102205,29.173306227518253,20.31739182613092,31.802459117687633,17.4776182596302,30.967101826436874,18.3271842205506,18.376911151863897,38.908620355586784,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  17:00:00,25.0,,16.266879770575684,30.318211145187494,18.864608236394808,31.848801467853352,17.287653998297962,31.084084041178844,18.0548224582,18.396541297297183,38.53938943009457,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  18:00:00,24.0,,15.490617684442858,31.1306179986138,18.00648041839805,31.795457016762477,17.33783587582714,31.04385109732678,18.09401828724544,18.40877830375812,38.505088716962156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  19:00:00,23.3,,15.624901602822156,31.466185111675937,17.801698821633032,31.73586101529108,17.531380263315107,30.977544942627134,18.303354088472943,18.423898589954334,38.766935259152206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  20:00:00,22.0,,15.78332903539307,30.91297260005973,18.225712846307722,31.45816607648215,17.66832242489094,30.59759406385355,18.55629405936968,18.436759456678814,38.42774320207744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  21:00:00,20.0,,14.528990492916556,29.794432249873182,19.429714625043342,30.951224882984828,18.18150852026992,30.00553977943697,19.192635951574307,18.434171999683407,38.42413187703626,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  22:00:00,17.9,,13.895758247431667,28.707277008139144,20.86504173923172,30.563180699413493,18.748743858871336,29.501708997781098,19.92652755147802,18.42095897118582,38.789060225152014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  23:00:00,16.4,,13.263369382666388,27.9868745533731,21.7530433465124,30.303767882840255,19.02664414319316,29.193272470080984,20.281583165646722,18.400063150288425,38.83479574189403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  24:00:00,14.9,,12.54886135560105,27.34412603999272,22.58176083214736,30.04837806964429,19.304648488984313,28.881616032707814,20.647561495244627,18.3678958023649,38.90809115050849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  01:00:00,13.4,,11.857568856637418,26.850599507028928,23.241621452576567,29.81805149072185,19.55892912599064,28.609511295354032,20.972711988765926,18.33804667406091,38.97547647784249,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  02:00:00,12.6,,11.1923559324608,26.41105280347189,23.84660824432645,29.587240830427405,19.81691218635582,28.306791474404342,21.340933852672702,18.30062830162128,39.060354699790224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  03:00:00,11.8,,10.521728365753882,26.043688328351507,24.365416486496855,29.374679113137987,20.057693608218926,28.025543256662246,21.6893841571555,18.26384876551136,39.14387408797553,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,11.0,,9.845740014224436,25.711189186648554,24.845594599582753,29.160982742564588,20.303121285853834,27.74547579727414,22.042779886810713,18.23117169446366,39.21748838003255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,11.0,,9.841202109743953,25.437047879526503,25.029524428993394,28.988467444165106,20.325069095631644,27.501549747191095,22.161258582165512,18.204800601188584,38.93487453034665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  06:00:00,12.0,,10.896479012429861,25.3368564310558,25.18239579882475,29.325930676651897,19.93578596777776,27.93311774516296,21.61351151238322,18.20385098177939,38.94239120315256,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  07:00:00,13.6,,11.947890371775584,25.42825015200533,25.27266503608235,29.80016482334691,19.574015670776298,28.504167883404044,21.095888903114925,18.21946148567986,39.256318116700356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  08:00:00,17.0,,13.913625613837088,25.71618817502963,24.638160663699132,30.38635012270718,18.769908534463248,28.88696658325863,20.461345162986888,18.244870476437157,38.868110234219756,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  09:00:00,20.0,,14.11295292404034,26.093353054714434,24.103839505778296,30.986998311663093,18.144585786899345,29.21609281318115,20.08369203514392,18.267085216879842,38.829060850040676,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  10:00:00,21.4,,14.85870218529665,26.48639825994573,23.7305866604144,31.6181892938387,17.638207838704908,29.721619324109774,19.656228713843568,18.300012536784777,39.04478651642543,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  11:00:00,23.0,,16.15497484112766,26.874735498215745,23.027607017788938,32.163617306848685,16.978890493258,30.37413139660853,18.798052782259283,18.340802094284108,38.66488505814594,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  12:00:00,23.0,,15.683108936243132,27.15776562529159,22.647922445066833,32.46177530386552,16.695304300354337,30.89517838306424,18.246327839633178,18.37060599908716,38.59264944978814,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  13:00:00,24.5,,15.725316920759704,27.79298166388297,21.961135459509116,32.74706505891167,16.533651463472097,31.498395409172588,17.742641629048187,18.40417183748705,38.756130251434286,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  14:00:00,25.0,,16.266879770575684,28.589143874224153,20.841344111724418,32.997931443663454,16.203373401110973,31.9489235869134,17.190572683993395,18.429390501958352,38.460086163310734,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  15:00:00,26.0,,17.756258991439587,29.491865295056666,19.78468485166688,33.20524313084447,16.017980218568265,32.34323464242569,16.81391233577383,18.455254360014564,38.4024922657126,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  16:00:00,26.1,,18.543442544053814,30.58105566611667,18.666918116514857,33.33965597515477,15.967732559920192,32.653183955503685,16.59513561194838,18.48624824970812,38.496758413679174,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  17:00:00,26.0,,18.791450858243802,31.51886327994025,17.61771653070432,33.319476230201445,15.915683665514237,32.6930963036903,16.485220806482097,18.50707439988196,38.27795997681008,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  18:00:00,24.0,,18.078984304776448,32.121519722511614,17.021714865489248,33.169893144622165,16.045762768881733,32.549457403399416,16.615064941708056,18.519169790642195,38.23955622114819,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  19:00:00,22.6,,17.47842405939172,32.37994854296391,16.850068031863245,33.02999429523653,16.244996643035236,32.36776300967812,16.86165210810654,18.531982296703752,38.381106437313136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  20:00:00,21.0,,17.16389596810559,31.794520804139815,17.333184932955408,32.7185880041588,16.45155197648125,32.00598642351466,17.12634736575564,18.538980579194664,38.17764461095865,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  21:00:00,21.0,,17.16389596810559,30.76541203732037,18.38026408080852,32.3365142514153,16.80972324388932,31.48283886775716,17.642355473827653,18.53511905586946,38.18688228077341,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  22:00:00,18.6,,15.98159098644579,29.703333420646892,19.623357252435085,31.967407700758358,17.24379279629241,31.006008676387175,18.211156113075255,18.519410962131072,38.40312485519921,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  23:00:00,17.3,,15.11676788334408,29.02059616245027,20.405456302341975,31.711156731878745,17.491667856352095,30.702813694731883,18.524465139103064,18.49729295398735,38.4473684300365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  24:00:00,16.1,,14.42495651578084,28.427036987601646,21.114217181409703,31.45885368090962,17.739617909057202,30.411897269925063,18.830631235415368,18.469252621396002,38.505959453914976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  01:00:00,14.8,,13.599293358303576,27.891830105810513,21.77702530521328,31.19633736305579,18.002196557788956,30.092116638938563,19.17446136764591,18.433295607413424,38.5841918576088,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  02:00:00,13.9,,12.928781843874228,27.47708831674656,22.272707379282828,30.96856499415213,18.205913918863452,29.805436305538894,19.459302310822316,18.401109240164416,38.595841013992725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  03:00:00,12.9,,12.14850515892609,27.091233445903875,22.742824569662936,30.731370575705476,18.422219548109588,29.512421132941615,19.75625641130346,18.367614118261933,38.61057171166527,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  04:00:00,12.0,,11.453482961813476,26.73380123733692,23.18549450340964,30.484392410683736,18.651912230282527,29.209205988781896,20.07023542529282,18.3355726338897,38.62169001596521,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  05:00:00,12.0,,11.453482961813476,26.500905672138327,23.505471571603177,30.33800811684601,18.808740323520436,28.98602105397949,20.330657135496818,18.30793009929906,38.688738946583115,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  06:00:00,13.0,,12.436142996425868,26.41110842550144,23.63340748176288,30.61576748135699,18.515023453617502,29.33397172962199,19.92929249671724,18.303089432611536,38.70565764990607,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  07:00:00,14.8,,14.00507239348877,26.534005069952023,23.567091748417248,31.043729711784465,18.148648003936316,29.850011764534532,19.431538079420704,18.314094252044534,38.8507630364151,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  08:00:00,17.0,,15.71927563899613,26.81488045695602,23.090547841536363,31.600314009972674,17.515378490261835,30.249592435706777,18.91703272568765,18.335485800737448,38.64765800441623,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  09:00:00,19.0,,16.46943141335851,27.161683904699476,22.631155832606225,32.15277804077505,16.98044877748671,30.57751426846314,18.570240684770045,18.357694582356174,38.60413037586211,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  10:00:00,20.5,,17.61884668869714,27.54092705268858,22.198340394031955,32.71008147035032,16.50316203661259,31.04612207401103,18.133045934326667,18.38890240212138,38.64041239091918,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  11:00:00,22.0,,18.06519151555912,27.897361416552066,21.686327235107026,33.28473369714227,15.939027707599081,31.672209993846884,17.455439539381278,18.430291652226877,38.443337880085195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  12:00:00,24.0,,18.689129681148675,28.243769377188443,21.258617816228647,33.639177764602245,15.629823191387494,32.25075256649365,16.897593244546833,18.464870722568264,38.36991136352095,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  13:00:00,24.9,,19.006335166509665,28.801581271158234,20.593209035311443,33.85204660649717,15.453707388420389,32.74897076022587,16.438812542221577,18.492091331599873,38.32569252213602,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  14:00:00,26.0,,18.791450858243802,29.566419030644408,19.69899135886695,34.1372260390292,15.205579464135095,33.20039959416448,16.022821083714085,18.516245220137264,38.25597326959256,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  15:00:00,26.0,,19.294399366807543,30.44363039056885,18.73231627585554,34.33347085606316,15.040388447887176,33.589872024388455,15.677227986231712,18.538827083507833,38.20188516257802,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  16:00:00,26.7,,19.194234558150264,31.643692797504386,17.46957526326768,34.45668386043035,14.916131251506815,33.894737970452425,15.389994313401075,18.565367590450506,38.083344144258845,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  17:00:00,26.0,,18.278845186659808,32.660181313472684,16.517399663540026,34.411340841407565,14.975374749304343,33.91376394335456,15.39584661190252,18.582868033011327,38.09663982330862,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  18:00:00,26.0,,18.278845186659808,33.359784826490184,15.880812642122937,34.36760766870824,15.011793916766306,33.852957794939954,15.44814941524156,18.595497950607736,38.06651996161185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  19:00:00,24.2,,16.809967184714456,33.312730491937025,15.881247420897546,34.182164468388024,15.128860338222264,33.59007564744395,15.63672974433062,18.606307852895057,37.94413339134966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  20:00:00,23.0,,15.683108936243132,32.40756290652733,16.74884579645901,33.77745297211846,15.508160276777144,33.11939171378185,16.090039483279877,18.60948676709978,38.01916498453899,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  21:00:00,21.0,,14.365135485909946,31.39528400135555,17.732467799359846,33.378164592936926,15.854023511663994,32.62364156067917,16.54027768401185,18.602801659853505,38.02534054568628,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  22:00:00,20.4,,14.300209810033332,30.444447958692862,18.676920353014125,33.073802775932606,16.090833971545543,32.22469168592695,16.878522484478964,18.58738793700123,37.9781938709574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  23:00:00,19.0,,16.10533146173299,29.823464055162944,19.391204886112966,32.83410614136769,16.34074995128189,31.937360404044412,17.188396335038824,18.566760726206674,38.10150469647151,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  24:00:00,18.0,,13.216868702684426,29.347018761960328,19.92740218938186,32.646570273704036,16.511729919173415,31.70633879510774,17.412296707943774,18.5434612853765,38.15206884131565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  01:00:00,17.6,,13.736461604486127,28.96750704575185,20.338580865588504,32.47801260896083,16.644404662115935,31.477745206885643,17.613285833659134,18.515610668934066,38.16188097617852,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,17.5,,14.367032543976075,28.660628854288895,20.694166564733266,32.30448272600043,16.800665898272847,31.259637761921223,17.825059735189534,18.49303733857103,38.19902825583843,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  03:00:00,17.3,,14.882178954097853,28.37101226121195,21.035587716530475,32.11354939105829,16.975231356275707,31.035208425641592,18.04616118047652,18.472455624557846,38.231439268754094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,17.2,,15.467471689438502,28.11803384055664,21.337764524178326,31.937157599734096,17.137629985982436,30.82125654550688,18.259355022467037,18.452275616359536,38.26252249750818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  05:00:00,16.0,,14.11027519349916,27.8294413688753,21.755277461188438,31.720546835487614,17.393544419706043,30.573358394293678,18.567094415141224,18.433244850911876,38.406276766116264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  06:00:00,16.0,,14.754569693333853,27.746846820877483,21.860410739407698,31.736477734409625,17.37784987593987,30.55040944121744,18.59146693384172,18.42076952083695,38.43633318145143,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  07:00:00,17.3,,15.45122965991102,27.839777951908225,21.7149570534952,31.91786025534967,17.17875477077371,30.723602331900583,18.38538285751587,18.416948393864804,38.39744063476105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  08:00:00,15.8,,15.187853732550082,27.9014368196806,21.67543216937622,32.03475144059697,17.095864792342006,30.853656929927297,18.28185364867516,18.419430049937922,38.45966548888201,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  09:00:00,21.4,,20.088420185508877,28.26188632275926,21.229274264804296,32.318229610715576,16.827462391284048,31.093485295138933,18.03699588897426,18.430792319107226,38.43897315924235,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  10:00:00,17.3,,15.676555619891769,28.275336354638473,21.215954740915052,32.343858824523046,16.80587633917546,31.153780848161063,17.97816199159644,18.443993023589243,38.41386142214764,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  11:00:00,22.0,,19.914699071803692,28.533173654132344,20.898586826658395,32.6131649262805,16.55123039261911,31.418832647005225,17.707637122390558,18.467628324855337,38.35345015779376,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  12:00:00,22.0,,19.786758529713172,28.76587028419877,20.618588565593946,32.86652712276356,16.31717638460824,31.730112472415023,17.397911664710684,18.495341901428198,38.286893659700766,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  13:00:00,18.3,,16.40053170358433,27.934700367651594,21.60986406596276,32.04895421370009,17.063802901028026,31.3731695899124,17.727647879774285,18.505695703198633,38.204416157565376,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  14:00:00,20.0,,18.01507324953791,28.01658650481667,21.530425353021915,31.944382758153314,17.18346466980387,31.29123133703017,17.831932839909882,18.50828465869437,38.24604442476992,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  15:00:00,18.0,,16.684115684573182,28.11371084522981,21.403483102975304,31.972158329281214,17.15209009135061,31.32228573494758,17.79591982053127,18.49748698042285,38.26212703143814,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  16:00:00,17.5,,16.641337993865303,28.251769828653934,21.229816131512255,31.938620771016847,17.18272468595916,31.334908403643624,17.781152169426548,18.479489509373785,38.300987956501636,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  17:00:00,16.0,,12.546928146358251,27.90419211749655,21.661017076836977,31.461613676480635,17.65151279704071,30.944992961446992,18.17788944407568,18.449596095982244,38.36693502706894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  18:00:00,16.0,,15.384293518132296,27.890358900963626,21.678103453065642,31.385288924745762,17.727593616287002,30.73375820213569,18.397744490475223,18.424546955985942,38.42722983716833,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  19:00:00,16.0,,15.38434933370115,27.651696981690563,21.987647530689404,31.28764183481218,17.83063637979404,30.531695322173967,18.615950979394373,18.403133216198466,38.488337536800685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
