Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 06/29  20:00:00,17.0,,16.367119584333224,27.305386799027893,22.435427402023308,31.129547479696953,17.989748211380558,30.29826420622749,18.864305397215368,18.393273119490445,38.507801698356474,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  21:00:00,17.0,,15.71927563899613,26.813591044690746,23.092527522184632,30.84838536986422,18.28035320910064,29.957276397105037,19.23690032686749,18.385218479057258,38.52726086415521,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  22:00:00,16.5,,15.558641856491539,26.44189556628388,23.635453927137327,30.624516651877435,18.540650969795927,29.67739694770912,19.575441605213044,18.378632319875813,38.59574634023136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  23:00:00,16.0,,15.384293518132296,26.148952537196323,24.011624052697243,30.43601745713962,18.713499799730986,29.445128919887843,19.809322642342547,18.372750585474314,38.55226351970941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  24:00:00,15.0,,14.401524956254379,25.787261275617386,24.528176880761823,30.17549035641089,18.992443150696424,29.167084632417676,20.127235887198054,18.364358933034254,38.56742230856345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  01:00:00,15.9,,14.869386065613739,25.962586627982404,24.302626151596048,30.39596287291598,18.775678986256583,29.11047602048824,20.21637368021706,18.356382284703855,38.631450180576635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  02:00:00,15.8,,14.562168387599225,25.984541361639142,24.273062882987272,30.445868017380125,18.723670995073302,29.003901362290303,20.3429864778135,18.347845561601495,38.65531342542407,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  03:00:00,15.7,,14.360385702252131,25.786481577867498,24.561678717685794,30.27354040114821,18.9110537558586,28.79739921243114,20.589493361376434,18.337577925517298,38.683789908949045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,15.6,,14.05300000212925,25.612299646487944,24.818717189650116,30.115656922332022,19.084540216072803,28.596370162980435,20.832545132667583,18.327647326385186,38.71107474091771,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,15.0,,13.789970845424788,25.472589068281142,24.99005959762765,29.9961477066126,19.188703225226636,28.409335418745826,21.03021426121754,18.31793772617349,38.67992177758681,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  06:00:00,15.0,,13.789970845424788,25.361003540970547,25.156320869398318,30.065930094408646,19.112007719893903,28.524353199754664,20.89021923415805,18.319634686364118,38.6758013879363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  07:00:00,15.4,,13.862259287847044,25.405038191885346,25.137913052026434,30.261057821091836,18.93505027373317,28.77710498482075,20.625115679285642,18.330719817737748,38.72184871129261,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  08:00:00,16.0,,14.754569693333853,25.621583050277344,24.773471185162173,30.574703731215553,18.565911946220368,28.986181446439605,20.34141466620939,18.3465920088195,38.61558597686704,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  09:00:00,19.0,,15.859889314619403,25.951748777373027,24.303207104483075,31.00304098269014,18.124846419211252,29.254148090874338,20.036893650636593,18.368998301974592,38.576765534729205,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  10:00:00,19.9,,16.174643587311007,26.203842179383074,23.9780594954559,31.261652291657015,17.885566912563604,29.48891267287748,19.795872358849525,18.389022837618295,38.58402720078801,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  11:00:00,20.0,,15.608879163458065,26.44345986651718,23.610134783531027,31.379479122983167,17.742721188011092,29.69147725053767,19.540476951025727,18.413212282401744,38.47466457310002,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  12:00:00,17.0,,13.679480284097982,25.44344372052066,25.0461277941407,30.296345290568492,18.87226274450893,29.124281262592536,20.184215113458357,18.41713915628745,38.45020929348496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  13:00:00,21.1,,16.716547113486197,25.583310092426995,24.869599849259156,30.322480011764142,18.865844774472734,29.134648113365053,20.199945220604583,18.418738487490586,38.50312166327464,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  14:00:00,22.0,,16.805284959518062,25.89910216195483,24.388421166785754,30.56317840848682,18.592544485436676,29.391869691851767,19.88597440422764,18.414269771647994,38.48197178394464,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  15:00:00,23.0,,17.818437544203633,26.26105738106464,23.875088281404054,30.730190981432614,18.418294252092174,29.61694447404839,19.632149319425512,18.407086847103333,38.504438916284,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  16:00:00,23.7,,17.668905609647002,26.56466140209104,23.44750511606719,30.70598041713547,18.440747816327345,29.629726959710702,19.61446880047982,18.401524590288872,38.511558433042005,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  17:00:00,23.0,,17.818437544203633,26.84752201955189,23.064082631064768,30.627751188745854,18.526364241672265,29.528975871212317,19.731832368833857,18.397199361555707,38.528323177521386,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  18:00:00,20.0,,16.133378445916154,26.80887854529139,23.107543062233223,30.3759934073868,18.787716828823914,29.262671602370975,20.02938428243578,18.388526394849652,38.53427720668223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  19:00:00,18.3,,16.052534560335555,26.65669989862089,23.327076090209907,30.188247062606358,19.00040368004867,29.03743238070936,20.301914419930135,18.378756332958545,38.57726579894338,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  20:00:00,17.6,,15.39496367782274,26.216134146301478,23.934996393827753,29.95764103961796,19.24825337297435,28.75807596266496,20.627380076919657,18.368975200801444,38.590265329969796,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  21:00:00,16.9,,14.961654572276494,25.605875883857948,24.813255974636384,29.657267184333143,19.581717377684008,28.365395342627714,21.10090222785208,18.354374739770144,38.62206726654033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  22:00:00,16.4,,14.268943588118747,25.097292474748695,25.597853076818296,29.385333657642313,19.908814051986106,28.03946239734109,21.52414842462353,18.338307193040013,38.69588942814397,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  23:00:00,15.7,,13.28514535089379,24.639925706967958,26.317941894010694,29.106668605232507,20.240828815763187,27.743611747271952,21.908653194435388,18.320712296272227,38.75609139852678,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  24:00:00,15.3,17.710694444444446,12.588313361394517,24.24640716395765,26.976091402985446,28.843854975139255,20.57443501279873,27.446732684621175,22.317699184368507,18.302564875971765,38.84473270997907,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  01:00:00,15.0,,11.767350179316901,24.44649747714397,26.687095148708956,29.096468834286537,20.300735185854162,27.426392151376103,22.371544132241233,18.293213846662887,38.91521839101128,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,14.6,,11.407738142988524,24.435152539303154,26.713680370648113,29.121773631447223,20.277486112936298,27.312508123802232,22.52835000020217,18.283430804043448,38.95145031660886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,14.5,,11.426705015875488,24.25855578651204,27.01076958554208,28.963710774546282,20.47346986866914,27.11953801158971,22.795570212196083,18.272499151667862,38.99688789758943,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,14.7,,11.608248999125859,24.198544810286556,27.12474007024016,28.890681455566618,20.572762084838324,26.99529347828545,22.97646104421824,18.265449327076457,39.038035617763825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,14.2,,11.687269330905886,24.058206847327394,27.372834078704912,28.767170269697033,20.73459766734176,26.81952960588723,23.230838326779374,18.257981029237495,39.083025591745496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  06:00:00,15.0,,12.099977301282347,24.009993254414805,27.46982883713468,28.861047961900635,20.63540199450802,26.924079396145622,23.10334946131698,18.259502167239205,39.10437926014743,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  07:00:00,15.2,,12.282069358669782,24.099056177516744,27.321134142897105,29.136501880870966,20.307831059892976,27.258283092261745,22.653298095990202,18.27125193180426,39.07236082527583,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  08:00:00,12.9,,11.671953717791528,24.046470984363385,27.42450696433325,29.295121038254287,20.13494129064307,27.39744804194168,22.482928090079074,18.287171132095793,39.057581124672154,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  09:00:00,17.6,,13.01156463187033,24.471645017528154,26.73737286336632,29.822932820535364,19.534512900669878,27.744968806099322,22.032982488951284,18.307540060369742,39.01085776557469,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  10:00:00,18.3,,13.48932190710985,24.914009804006334,26.041569106548387,30.39939556574172,18.900408151561958,28.264424589621612,21.378016832945853,18.33345998532771,38.95101889226077,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  11:00:00,19.8,,13.544513921636764,25.301900020329498,25.4495549755429,30.778067065651552,18.497484964850848,28.753392221080496,20.781776278128586,18.35922420617341,38.89206447734171,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  12:00:00,20.2,,13.298703848423207,25.6858759027806,24.881698490549567,30.96481351474616,18.30584326518803,29.08688777554951,20.389249053126548,18.39650840492797,38.8106928861542,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  13:00:00,20.5,,13.97520913198078,26.06447888733627,24.323910699807335,31.017274537320038,18.24654555283502,29.270849427974714,20.168540160599207,18.43590686915529,38.70507563535961,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  14:00:00,20.6,,13.619343922240747,26.3858819246273,23.871271400558584,31.052329505399356,18.21385448701455,29.366976189223113,20.061038076369023,18.464657629862437,38.64323289865948,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  15:00:00,21.8,,14.427365816893449,26.727361597571146,23.39043214768326,31.151539667017914,18.107049888646102,29.504590968744026,19.897904265746117,18.489745673294372,38.57348773994764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  16:00:00,21.3,,14.479663069911004,27.015062047819438,22.99871411186913,31.18452422195362,18.07362274665658,29.596804608602614,19.793052014681916,18.51044682267961,38.524651609409986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  17:00:00,21.4,,13.80388888383631,27.170258135608737,22.79510295676091,31.117685173170297,18.146382017800327,29.544266103202496,19.857271908441604,18.525861947441978,38.49568206047718,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  18:00:00,21.0,,14.384040063641148,27.04057722368166,22.970365703923918,30.952841595666534,18.318506953982368,29.347863082498616,20.084384982971347,18.533982525535215,38.47805824385584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  19:00:00,20.3,,14.098983300965115,26.80034848195953,23.306108224196322,30.752966176164147,18.535897538418197,29.11752579574786,20.36134292346722,18.535086955295295,38.490659432575406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  20:00:00,19.7,,14.018607344996257,26.38327812938228,23.891426503072896,30.526031205272616,18.781911159321595,28.84258124604971,20.692404235630566,18.530108429726933,38.51088900954031,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  21:00:00,19.0,,13.831705166326051,25.842483291023903,24.68216141247946,30.251812101393753,19.090451675651213,28.501876231078874,21.117859395885887,18.517592497681377,38.56421803620502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  22:00:00,18.7,,13.837410552138312,25.49084113328827,25.213270922657237,30.09381048640921,19.2726914799756,28.27592625257659,21.406356246145116,18.50174168230453,38.61979837354252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  23:00:00,17.9,,13.773982544272672,25.243093709447596,25.5945007744871,29.999017419069126,19.38330926065735,28.131153355150357,21.593526059916787,18.483905936533652,38.67398223082214,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  24:00:00,17.9,,14.264056845098288,24.99167180983279,25.983300208508542,29.84491860089358,19.557621702829252,27.956135242675355,21.81703039383865,18.465278199688363,38.72309574780664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  01:00:00,18.0,,16.35067764103398,24.835031515905335,26.222438210224652,29.757507983486573,19.652560597066707,27.820502015466513,21.98628431352424,18.448212475887868,38.75746268898112,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,17.6,,16.191679642010055,24.66229018025741,26.49035732990554,29.631447512905314,19.79260608199728,27.657463405026675,22.193207421834018,18.4323272058932,38.790174448205015,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,17.2,,13.75453029059778,24.457496882712658,26.812764644012933,29.458130798531162,19.988146124979618,27.46631053873016,22.4392177175327,18.416877182725717,38.82185666206995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,16.6,,13.789050969829788,24.273878904028066,27.10986579236242,29.31783703783707,20.150927444001162,27.286516072351436,22.6771432244065,18.400906897503656,38.8615466636115,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,16.0,,13.79102314389425,24.0724526993071,27.445294267552793,29.149356143693247,20.352240538311733,27.088092886168372,22.947407704335056,18.38651637171266,38.904934328666926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  06:00:00,15.9,,14.02292709535588,23.996887583015234,27.569845411913917,29.215797897109464,20.27408159397844,27.173198090435935,22.8329045744529,18.37891614002218,38.923089468369724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  07:00:00,17.3,,14.198931844321104,24.11339410307758,27.385516883165387,29.47520416249168,19.97884646362462,27.485077624759697,22.426380873707338,18.381835136101003,38.92702844311124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  08:00:00,17.7,,14.68200820793987,24.31487260045764,27.063195471289724,29.888985694515917,19.51358078728837,27.874318427164987,21.92734624846055,18.393608310859953,38.90777104671961,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  09:00:00,18.4,,14.589166738839292,24.625966793053855,26.56655434591364,30.419208666573446,18.93122437347149,28.253797709606395,21.450048321193123,18.410300727020747,38.870610944744854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  10:00:00,19.0,,15.250838580338925,24.973127011704428,26.026019878887237,30.95302077924685,18.365844934089523,28.739884047479535,20.856971558315774,18.436653399279734,38.81312948269928,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  11:00:00,19.5,,15.699079129812919,25.413853803294764,25.351581771687215,31.33225312926773,17.972892228833736,29.265190437529782,20.232226310311084,18.470487418064405,38.729713100608265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  12:00:00,20.6,,15.88376202318372,26.011793329138595,24.46299439803027,31.658206030392478,17.639114311171323,29.83632915571888,19.572836678157792,18.504293502691517,38.63833003020885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  13:00:00,22.4,,17.168223563100593,26.60861016468964,23.60621418073694,31.845210382726066,17.44517127680927,30.193246306616345,19.167008205297414,18.534083716719028,38.54866620981232,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  14:00:00,23.0,,17.979309988330602,27.122077171416343,22.893995097091203,32.008404406953396,17.27759527083726,30.496475155544278,18.829077002443434,18.564835604335215,38.45845854081578,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  15:00:00,24.0,,18.551995760568722,27.594111150334584,22.2547481573043,32.14009008659269,17.138111645854124,30.739740232947145,18.556731134403574,18.600321915244734,38.34774471625732,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  16:00:00,24.4,,18.43496025036124,28.02556416796051,21.689758367623227,32.22799576724043,17.044050064727884,30.893729284158674,18.384489580020755,18.626445681395275,38.26444443078949,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  17:00:00,24.6,,18.915971580578898,28.553959272537757,21.024017125505758,32.26103323883366,17.004498552378056,30.986308989841532,18.279329175189716,18.644913425919576,38.202740722048816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  18:00:00,24.3,,18.65625033741252,28.890787625803203,20.606273438064257,32.15693652537166,17.095727070586147,30.89360484772267,18.36649753998537,18.6563685691507,38.155159157539,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  19:00:00,23.9,,18.46235056857391,29.152517733160987,20.293564543231675,32.077579665858934,17.169898533404957,30.81473872277359,18.44644106277757,18.665113532938875,38.12845705839916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  20:00:00,22.7,,18.14232964000335,28.90252534886204,20.586123859497853,31.843798352422805,17.39599830542284,30.539778797116742,18.735743255488693,18.667612800630383,38.11706106335807,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  21:00:00,20.2,,17.469869589230168,27.967532564590318,21.73611474223376,31.340498513704055,17.89859908352152,29.973273801168197,19.352973131785433,18.65828459504438,38.13466206840524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  22:00:00,17.7,,16.062377693165654,27.073612449068072,22.903835414894363,30.96288713197672,18.289473797443037,29.487823633821584,19.90286303777289,18.63840566047169,38.18836703284431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  23:00:00,16.8,,15.529581629362816,26.436046131997276,23.778140575346484,30.722406866017188,18.541775864576447,29.203998265129485,20.231025021818176,18.612433615441184,38.249735770598036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  24:00:00,15.7,,14.677496106506709,25.94721791358487,24.4685629340837,30.499928714439484,18.77437869685008,28.9434969547739,20.532936768307017,18.584290155793234,38.307842275488056,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  01:00:00,15.0,,14.099670926214719,25.520423160406082,25.08298338629809,30.282543878647367,19.000094162104844,28.67569369933085,20.843643643401965,18.5488776886974,38.37413556643363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  02:00:00,14.9,,14.103411073140729,25.234803876463126,25.507042491333998,30.13578528551196,19.156630186166417,28.467247301211756,21.092881280736407,18.515349514328197,38.446986698402426,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  03:00:00,14.6,,13.810260778487716,24.986456877118254,25.875816613044243,29.983306528567695,19.316500662087712,28.26008642771137,21.339001942319996,18.482487602408312,38.50936354150521,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  04:00:00,14.1,,13.223074313865693,24.744235951010513,26.24827789026828,29.81056327592036,19.505968581869958,28.03796920677223,21.613165452929938,18.456623948777132,38.5655528878925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  05:00:00,14.0,,13.2241632401828,24.49391740660024,26.64107355288391,29.622170187323817,19.716307396429237,27.802734252320242,21.909207663386614,18.43094990333333,38.62334583681532,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  06:00:00,14.6,,13.70993874967629,24.382646405517036,26.82406698231496,29.835571534957914,19.479339334191266,28.09537736447267,21.542554229850488,18.423519603446405,38.64843831953635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  07:00:00,17.1,,15.48823135925007,24.589438602521735,26.490099845151153,30.358201076631264,18.901985581100245,28.69952624019659,20.797795344927465,18.437203303176087,38.60899592847394,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  08:00:00,19.3,,16.995441419718276,24.936390842224903,25.949298168917196,31.016176073488513,18.20631290474011,29.228846348647185,20.17103712504733,18.46582815176911,38.54331233573879,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  09:00:00,21.6,,17.979468939148877,25.282808604528228,25.414434207631544,31.57302590583675,17.63543174463962,29.543509434594824,19.804377147832774,18.488356711778465,38.48146603421253,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  10:00:00,23.8,,18.96720765802908,25.693548583742626,24.789708268863247,32.22997161742375,16.983931169372593,30.05981445537887,19.216304052714452,18.524323772010746,38.37526585604266,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  11:00:00,25.3,,18.712188237116717,26.126198187755733,24.15039100714931,32.88477020758148,16.359931814693933,30.87641659822513,18.330743300366855,18.572737354912995,38.23991286319054,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  12:00:00,26.8,,19.63155036278426,26.611427885427204,23.452729226888767,33.26544862254197,16.002659365497145,31.595128128477672,17.583155113461235,18.60509623081694,38.1356098120508,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  13:00:00,28.0,,20.806320734285553,27.337067339759663,22.456129833418416,33.55861108749145,15.729038576064479,32.14459724311587,17.030281444410438,18.63452920478126,38.033505440443655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  14:00:00,29.0,,20.344967579007456,28.24208374266061,21.287190140228432,33.83688329494048,15.476203123987148,32.65915142051651,16.532223826140896,18.664291539049596,37.937481759666966,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  15:00:00,29.7,,20.119800708349235,29.13866627950219,20.198107532259634,34.06850797702938,15.268486805260064,33.0850720017346,16.13170771882105,18.68932372376868,37.85523061248682,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  16:00:00,30.3,,20.178353920560014,30.303427164409612,18.873500984023227,34.2173252898231,15.13000827096997,33.41786623582722,15.820244654859174,18.718787487435613,37.754554130956976,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  17:00:00,30.0,,20.552017778302574,31.27364938873362,17.848089791352095,34.2128366121954,15.127261062986479,33.479945482597884,15.758513331841574,18.740594792544293,37.68685527239202,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  18:00:00,29.8,,20.787240813615806,31.902203428412246,17.21160116220867,34.1747827654497,15.149999889193829,33.43985028646347,15.784194000921637,18.75603920281496,37.627307078556925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  19:00:00,28.4,,20.593668198745412,32.22074746975677,16.89922403648535,34.12200175657186,15.190519071888907,33.39575292892468,15.818966610155988,18.771695539460893,37.580457763857765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  20:00:00,26.9,,20.553647534477797,31.820473810241772,17.281520015981094,33.888848431561755,15.384821292299716,33.08906673210875,16.08878052635039,18.783747869881758,37.541354290475795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  21:00:00,24.0,,19.867305424001632,30.790126304280466,18.334992754570937,33.37736164064274,15.838528002414193,32.45137871480092,16.684919748793526,18.78006149900516,37.56619557455028,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  22:00:00,22.2,,19.056580695385875,29.85697732901376,19.330838991849184,33.00731157712232,16.162741187474523,31.95137253994501,17.153726456329892,18.76871428629132,37.57704941403983,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  23:00:00,21.0,,18.206148041638833,29.109098457448113,20.179337641284057,32.75326762505756,16.39264273263856,31.669305751071033,17.427328265326157,18.75046338172637,37.61417658552589,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  24:00:00,19.9,,17.79762323894261,28.523966633530577,20.86455623104169,32.551195091767035,16.572729677717007,31.42808511803618,17.659635523592588,18.726450861315932,37.65408938599603,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  01:00:00,19.2,,17.134740086951172,28.030285728966682,21.452851870948574,32.34300336425422,16.753522591588766,31.17571781910266,17.898955823322893,18.695844323825796,37.69294040591441,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  02:00:00,19.0,,16.586852179239067,27.671465217921305,21.891052361269548,32.14740587996591,16.92751564665513,30.953438168245277,18.11410588816893,18.66929486766854,37.72883877571057,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  03:00:00,19.9,,16.678152742543062,27.4135925030143,22.192857772720775,31.977935534444306,17.066849273372778,30.778826311803574,18.27011876656947,18.64603693248584,37.73172002549286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  04:00:00,20.1,,16.60452191266817,27.221056306397962,22.43416197115448,31.852765050267045,17.1802003504973,30.62734426916735,18.420301001355764,18.62513586368853,37.76360899942336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  05:00:00,21.0,,16.4812104910174,27.149108615090174,22.520413297229254,31.82329537357171,17.202329563193345,30.53660464096716,18.50902190483544,18.608111031053177,37.789470222744505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  06:00:00,22.0,,17.363086221816832,27.19042808442072,22.466606070991258,32.006552593715156,17.025383820858977,30.725287444627003,18.311126877181117,18.60049025093905,37.80867672205609,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  07:00:00,21.7,,17.376224897875527,26.54947962574593,23.334317283553666,31.373318260352306,17.651706194291357,30.388706180744975,18.67023747116538,18.593487114203214,37.83110979950345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  08:00:00,21.9,,17.968522836988836,26.35257970072894,23.624630539851992,31.09616184958854,17.94555400189832,30.113599565839106,18.982008672143227,18.58730591169,37.87696473294045,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  09:00:00,19.1,,16.92141059089322,26.18271693850511,23.922725149646826,30.949921152736668,18.141154719405968,29.920396311166513,19.241911594648172,18.57761936743793,37.995189195319426,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  10:00:00,18.4,,15.790587591634097,25.96296769004328,24.271704091727315,30.81810987123808,18.30525696225692,29.813963095036954,19.388791669489315,18.563722077127558,38.08492180816433,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  11:00:00,19.0,,15.860049280833751,25.943290349312573,24.31868162978282,30.92006663221568,18.21312484323426,29.95508089189283,19.247021916814784,18.550601941544265,38.14555994137716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  12:00:00,18.2,,14.520634567249862,25.896240229515325,24.405758969809213,31.080050640540133,18.062103129134876,30.213643718484423,18.978596488247646,18.53486109341931,38.21332920684898,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  13:00:00,20.6,,14.329948685294918,26.028886724431686,24.219883323778905,31.232626455445097,17.909614410520348,30.502340820282594,18.6713149667157,18.520003903694647,38.25675241845901,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  14:00:00,19.9,,13.892675097251248,26.33709259848576,23.787983899306333,31.31911176617929,17.825418865081115,30.712659973144888,18.45211709291358,18.508966447443665,38.2910613036253,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  15:00:00,20.0,,12.682917126310267,26.560863522698472,23.471600127515934,31.2721810347445,17.869738857156467,30.775783243074784,18.382274657715413,18.494967572641904,38.31760342683296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  16:00:00,20.1,,12.908735442658026,26.94582754551356,22.946863527098664,31.23957044506419,17.90327692541951,30.764304918815647,18.394699831291728,18.482552119635592,38.348218110638825,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  17:00:00,20.1,,13.055026261223903,27.407172321349847,22.33432952248728,31.141518762475563,18.003451477709135,30.62584317582121,18.540772236483164,18.469256169253477,38.380188973696136,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  18:00:00,19.2,,12.75903860188547,27.442835763918946,22.289322388259677,30.93188821290752,18.22118913698031,30.344035723309695,18.843537103981884,18.456821873280145,38.41326245085069,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  19:00:00,18.4,,11.56246361293402,26.69159954362202,23.3029801776529,30.5407192262752,18.638500972375095,29.86775948448704,19.37186697163304,18.442527988395458,38.458725393662206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  20:00:00,17.8,,11.75630518271277,25.971559185908273,24.322859835441893,30.222031108515573,18.989007682249856,29.394457954891813,19.914432472016976,18.426105124492135,38.51410707857033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  21:00:00,17.3,,11.863638319727272,25.442610904030214,25.108319091211655,29.976783319194404,19.2663016159117,29.077223131385175,20.29114957800963,18.413793722973935,38.56041552851627,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  22:00:00,15.6,,11.273851131613657,24.94688246459373,25.87966640487457,29.693863384214715,19.596984976358005,28.74153094618944,20.70487643209268,18.398970534771635,38.62548730099881,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  23:00:00,13.8,,10.366526174126092,24.483214756716134,26.613375426679955,29.38704097488857,19.951536312438513,28.389760104170485,21.13727667379702,18.382919583679413,38.67427138108624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  24:00:00,10.1,,8.71347590182855,23.958761987815485,27.472838002737333,29.01013890388593,20.397332159545776,27.986175104319926,21.646729663444873,18.36205505927733,38.73758281017041,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  01:00:00,9.2,,8.282751015477091,24.12360905273156,27.200569443225515,29.206046901111083,20.166653252398888,27.857275838327674,21.80885357598595,18.351819605416114,38.76088093134152,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  02:00:00,8.0,,7.44371828421671,24.016333444667936,27.37241046719451,29.14371573486251,20.236497124212185,27.618922713896616,22.11133690894688,18.33663883350147,38.79226995686283,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  03:00:00,7.6,,7.13064003322113,23.75201673691473,27.805481088835016,28.915671875089096,20.501134254237876,27.327871704173745,22.486718635859575,18.316119834049466,38.83471350266196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  04:00:00,7.0,,5.283322786905667,23.53981687654975,28.167472077707757,28.74344891286732,20.709804058599374,27.072034032268945,22.83004256044713,18.294003696623157,38.894615122864565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  05:00:00,6.3,,4.707389846660899,23.263848896090437,28.64776076338738,28.523429524087046,20.981027760613145,26.765991099121738,23.25024660091288,18.274632169657657,38.95149108119725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  06:00:00,7.5,,5.832485935734734,23.14904444173992,28.8587495754077,28.718873076017378,20.752880295081006,27.00419597553205,22.93612133149856,18.2743027869682,38.968206040197295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  07:00:00,9.9,,6.896469112731197,23.267971174090334,28.654797046303308,29.015394060037554,20.401753191373416,27.349757394724236,22.478491026046388,18.287434281252217,38.93967702886292,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  08:00:00,11.5,,9.577732310886006,23.553067309852754,28.181403872596796,29.388964953124024,19.977095875705164,27.58793366336587,22.179051671711733,18.31180808946333,38.901186815796024,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  09:00:00,13.2,,8.6580066712582,23.846720231340065,27.6812718752587,29.804188381848427,19.500861596450232,27.79174978467244,21.91173545590263,18.33690078507482,38.83126152575143,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  10:00:00,17.7,,12.841124647148302,24.323992765379273,26.896209840300173,30.415070572580376,18.827587594370055,28.295394421206183,21.275997076484572,18.362904605943058,38.762031167653205,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  11:00:00,18.4,,11.15351154934781,24.70246454763298,26.293011665632072,30.89611296517853,18.316233514936123,28.796945867345638,20.664910479726252,18.388825277356673,38.698659751082474,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  12:00:00,20.1,,12.025290992166296,25.211093430643153,25.505870260712697,31.303302779783944,17.89492809739079,29.3466948279829,20.01688313311718,18.421934188328226,38.61562938258133,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  13:00:00,20.0,,11.94880916122512,25.694737459147344,24.7804842764036,31.39994702413393,17.794763886520727,29.620382591813737,19.701078754457825,18.451864323323193,38.53890377367493,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  14:00:00,20.0,,11.94782754121448,26.22734982018014,24.00467620846274,31.50477557540208,17.683962158506212,29.871666941183502,19.412758718999996,18.49035158199679,38.434667609817055,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  15:00:00,21.2,,12.859553116652064,26.820549001217508,23.17236226420647,31.719683204048202,17.463858365580492,30.16985869575816,19.076889970333212,18.531367791591258,38.32308728025423,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  16:00:00,20.1,,12.02268174440731,27.136273384662044,22.745133573713844,31.66151538967865,17.520811375663143,30.184601970080607,19.05989396836528,18.559140650972772,38.25490184355107,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  17:00:00,21.7,,13.398248019093394,27.20564167067608,22.64835811479761,31.566375753626293,17.61212649205108,30.050771168679287,19.202998114017404,18.579647900069446,38.19838025993123,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  18:00:00,20.6,,13.010960050041367,27.01807020293274,22.895921431238442,31.37603118573362,17.80113080374763,29.800931662797915,19.477960935833462,18.591415856747943,38.16516827779834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  19:00:00,20.6,,13.160870482576362,26.628700618833207,23.42423596631683,31.124431017065106,18.05597717921983,29.509336129208847,19.805806679071658,18.593766303828147,38.15565205202156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  20:00:00,19.0,,12.876497043035686,26.01909697156079,24.279847480699807,30.801109553214285,18.389692325429454,29.114047873979118,20.260491089320258,18.58696095578891,38.1676250279793,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  21:00:00,18.3,,12.832228845470757,25.56768121857047,24.942602445194908,30.566643491850922,18.6413257664274,28.81711411905831,20.615601403537475,18.573456550465703,38.20772882771905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  22:00:00,14.2,,11.684316501633774,25.02569263287799,25.761375707755896,30.2088689145549,19.028006638283376,28.441676430537882,21.07053800384132,18.55296206379766,38.25837333117063,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  23:00:00,13.8,,11.625102001504727,24.659439829711957,26.322243838651698,29.988133449343337,19.26449647824263,28.15435902209874,21.418853958352408,18.528737442629527,38.30512550488565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  24:00:00,13.7,,11.938375552373136,24.36977672595669,26.778231028038828,29.799207807124947,19.471729545678468,27.9370338909451,21.688355442621425,18.50465255818904,38.3570935019719,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  01:00:00,16.9,,13.35736127689413,23.66659389590423,27.923214169510057,29.1838864033988,20.166835986251712,27.541431597781592,22.18572208133167,18.477084356029543,38.40575728819073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  02:00:00,16.1,,13.545258373456875,23.412281076656807,28.32935773754106,28.975884237875803,20.39291340961634,27.313749182743216,22.46473025582646,18.44874798012873,38.44334226023429,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  03:00:00,16.7,,13.526059902599263,23.196355522059648,28.683792369070833,28.807414492243478,20.58029229878912,27.09807072256566,22.73674071657145,18.417773595657344,38.49480702910499,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  04:00:00,16.5,,13.45904334273544,22.975543967462485,29.057293235294683,28.614221682263896,20.803309055800288,26.880992452754242,23.018753833096532,18.38944461933139,38.547065965542814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  05:00:00,15.7,,13.173702031193528,22.761949680068334,29.421021985519573,28.413713539718753,21.03629515812416,26.66723883114331,23.298278182816514,18.369505178656173,38.57593097348887,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  06:00:00,16.5,,13.572532304564627,22.66391651381642,29.584986671291002,28.391666122462443,21.05505371055647,26.667396107751873,23.288986668869878,18.360780458232625,38.58201628197166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  07:00:00,17.8,,14.641860564604176,22.742186771158533,29.432450710227194,28.47906624121117,20.93962920342322,26.771569766034958,23.136935751933997,18.360496364898914,38.56648148168307,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  08:00:00,15.2,,14.086080232594789,22.714825843835815,29.470752341922697,28.39509636833769,21.034450577164595,26.706027670831535,23.21798460192039,18.35895903371086,38.5563512571026,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  09:00:00,19.0,,15.85894052660229,22.832572499807505,29.27039845728881,28.394753740037483,21.04156147412069,26.656206444207317,23.293577351268617,18.360691244427038,38.5644257832214,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  10:00:00,16.5,,14.802932396876278,22.75027431397052,29.44216351714722,28.27574527116065,21.205886216549903,26.540342552355884,23.473285661556513,18.360629810667156,38.59781221254323,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  11:00:00,18.0,,14.94511590086623,22.731853968364835,29.477794540095253,28.36204350791881,21.101709768279427,26.636811444725662,23.342442021614143,18.36057480026161,38.60150490294619,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  12:00:00,19.0,,14.727738161778541,22.84228001695799,29.282056308500614,28.58770608276121,20.82780125856187,26.929302827675937,22.945391996296543,18.360906743905566,38.60188820116191,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  13:00:00,19.7,,14.41179708475237,23.029871318754502,28.968127448662113,28.686469605185998,20.720790676385768,27.150668013659295,22.662053482807544,18.360405042538044,38.625656656618055,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  14:00:00,19.9,,14.169553446164997,23.258352813347667,28.56863393146686,28.706344757711094,20.695446181978696,27.26789701683256,22.505229952403134,18.35805976943614,38.628571923240976,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  15:00:00,20.0,,14.115280640322753,23.471977507928187,28.21676511283157,28.708595641181656,20.703133923340303,27.31747135248848,22.45122563174459,18.35420086248599,38.65731994603316,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  16:00:00,20.1,,13.91789873447298,23.682317446458924,27.870188496428106,28.678921338562734,20.745362414279995,27.310887516351748,22.467014424443615,18.349029332914256,38.68214018114652,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  17:00:00,19.8,,13.389419454558737,23.821640109895434,27.647090431642816,28.545763810271147,20.91349658412018,27.17418665689241,22.655624297639225,18.34132659520481,38.71430893687025,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  18:00:00,18.8,,13.249695849053303,23.802750161040787,27.68872210529718,28.35757874600088,21.15110600603383,26.931992636224564,22.98844079859078,18.331912178002124,38.75145358462094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  19:00:00,19.4,,13.753228264751977,23.606779245164983,28.016772515370924,28.204478355058335,21.33981841920221,26.69346808919821,23.31265475556508,18.324053519530132,38.76977654572486,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  20:00:00,18.4,,13.307197538307815,23.151730816592853,28.805358692148694,27.964289320728433,21.646333539238416,26.389666031077113,23.74034074252755,18.315984434345644,38.79972929061033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  21:00:00,17.6,,13.002957626655967,22.678221440360822,29.64846740867381,27.703057956254508,21.98277147967195,26.056021746031973,24.217127293192483,18.305481836885992,38.83246072690645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  22:00:00,17.5,,13.28807597288487,22.38190899842867,30.195302788158195,27.535422744199295,22.20546469880468,25.835590058688574,24.541995156057766,18.29678874989635,38.86477621061818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  23:00:00,13.4,,9.691217107314877,21.71854509896081,31.44425387328453,27.055471233091758,22.839761967154573,25.406590961337645,25.17575371068269,18.27711843596591,38.91279942316087,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  24:00:00,13.1,,9.427921980071563,21.389864524731323,32.08277411553223,26.812911306401254,23.167978190972086,25.113488318531168,25.619368162215903,18.25828210724716,38.96122924760459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  01:00:00,13.2,,11.564838002673877,21.768105096885883,31.342070927479522,27.212157769125476,22.626583967637906,25.172089712089466,25.524022600551902,18.250901188626486,38.97012340092211,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  02:00:00,13.0,,9.548973942563391,21.777001070364282,31.30969403965741,27.23316232600387,22.58759172286282,25.087813523775843,25.640519388484194,18.24335148589532,38.97066500896369,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  03:00:00,16.0,,12.319871533750137,21.820730277973446,31.215301988767752,27.215925169235632,22.602563346811042,25.044412413821465,25.69797361850738,18.239009781906336,38.96773611038768,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  04:00:00,15.6,,12.304664228841865,21.819138483386705,31.21961645309781,27.18124389186349,22.64949517823028,24.963290816146298,25.82360341858273,18.236146242038533,38.97633744686631,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  05:00:00,13.6,,12.044055964579567,21.656834134408133,31.541181205828263,27.00086137175426,22.897987752303475,24.76215480150134,26.143991814842554,18.232911517171793,38.99701932655735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  06:00:00,13.4,,11.150324356728365,21.531442402143234,31.789311943407444,26.866383701234984,23.083376169921856,24.61321068919241,26.38203758813425,18.23086311070709,39.00841883700162,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  07:00:00,13.2,,11.166317308468765,21.594603122372913,31.678322100425294,27.036475493508043,22.862314568206344,24.792247489025957,26.11093355280546,18.236519355615687,39.00892116681549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  08:00:00,13.0,,11.276832671913768,21.67942005480848,31.519875379091395,27.290568035306723,22.528082833639065,25.03043910286192,25.747013935317685,18.246113177474687,38.99220258574792,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  09:00:00,13.7,,11.327189222497902,21.910458782304854,31.09937971990661,27.521997573073172,22.240169183753267,25.21169549163362,25.487997672945117,18.260433081420135,38.98383818646584,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  10:00:00,14.1,,12.008804692602522,22.130099707801232,30.684001220286213,27.661538185274335,22.058371855885802,25.366083977356187,25.253708454551493,18.277587976279083,38.9398850465634,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
