Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 07/07  11:00:00,14.9,,11.89619209836799,22.38389168954195,30.213881660053794,27.839866157843456,21.830123859232366,25.588919736836758,24.92190417956294,18.295954892487742,38.89541379525435,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  12:00:00,15.4,,10.98565472168461,22.587603210317294,29.844284154553797,27.95539728443543,21.68508269645709,25.777464688946086,24.64654827700396,18.31323773977145,38.85602475011002,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  13:00:00,13.2,,8.54685749264419,22.650288019088944,29.730320041464335,27.911913985097577,21.739684828913035,25.84618531280034,24.54590117014595,18.323908717129342,38.82922035669699,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  14:00:00,17.3,,12.119748563077291,23.133772441613537,28.8638602781897,28.175227181656567,21.402050146288836,26.15956987787432,24.08758600256573,18.33907356841524,38.77961092132193,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  15:00:00,14.8,,9.305306159289227,23.332487180979943,28.514723995403855,28.171758917664402,21.40345263332232,26.25482755476607,23.949034908334422,18.359261395740926,38.72577360458259,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  16:00:00,17.8,,12.02229929137831,23.565938365035574,28.11310263731129,28.224931692966763,21.335153136164195,26.295099640343338,23.889718978755525,18.381623124696883,38.66753669782864,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  17:00:00,16.9,,11.656654290515375,23.673979152608922,27.93013976291041,28.17238176279189,21.400052558853446,26.22034271327858,23.994915713193876,18.39695678786312,38.62957525017186,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  18:00:00,17.0,,11.865638416157944,23.83038336984759,27.663374661884266,28.074315328453235,21.518626277865376,26.115074715292433,24.140190250670017,18.403648273636694,38.606265466184205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  19:00:00,16.1,,11.943519604417821,23.85436606740147,27.636491195851033,27.910103417776025,21.73576307106563,25.96473111808365,24.36725680496045,18.40332735014,38.625193540185954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  20:00:00,16.0,,11.972710737547287,23.624354877272502,28.010311398290767,27.761878514995857,21.915599764863497,25.758614956622903,24.65645727344752,18.399246133014884,38.61929384007962,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  21:00:00,12.4,,8.813189071607802,22.87375977912701,29.313214463559532,27.306433015770835,22.50820211619761,25.275965694675165,25.374776648187066,18.38531430991972,38.65305607343419,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  22:00:00,11.2,,10.308707540658153,22.41619902278119,30.160928677030142,27.068311377283088,22.842820553250185,24.955168340001627,25.88476195821518,18.366621807240648,38.73083841875526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  23:00:00,12.1,,8.754186129063946,22.072124756599038,30.801939411137564,26.912042922960374,23.0554528491581,24.727592559493925,26.240954370949318,18.338896742146694,38.801834616427364,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  24:00:00,11.6,,10.605094750178568,21.79957140837568,31.315796830301572,26.777781300370773,23.23621358443204,24.53480263846738,26.542909030263406,18.309599084861432,38.87005824336257,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  01:00:00,10.9,,10.196014204906662,21.546224765004265,31.791738033555824,26.62125986595301,23.441658892476834,24.323721332936938,26.869515602801197,18.28230507607915,38.92080177449998,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  02:00:00,11.4,,8.718536301529689,21.412070046094346,32.04287891152764,26.524660160913015,23.567241907297245,24.170201788984336,27.108562240988004,18.26154925466416,38.95801282304442,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  03:00:00,11.2,,9.760157962222623,21.249717696879543,32.359131303508796,26.401683180444547,23.735576680612407,24.00449036802384,27.37593927637148,18.243341985731416,38.99739424895926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  04:00:00,13.1,,12.248637818511257,21.171194480584404,32.51377928172802,26.339575820840572,23.821489227465715,23.895233172904213,27.55486239363695,18.229744559724093,39.028712498711165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  05:00:00,13.0,,11.862743246722737,21.06431835969549,32.7308977408893,26.258304260997583,23.938247681988475,23.76714307452835,27.770530672481936,18.216934083857495,39.06371883369137,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  06:00:00,12.8,,12.05163626969811,21.040189066219547,32.791520426647494,26.27492770864927,23.92356281635391,23.774341212138726,27.768717623329586,18.210022870929183,39.095058771625155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  07:00:00,13.5,,12.638450319853055,21.146019872964615,32.598022209404824,26.428305878970143,23.72183335677798,23.95913617834954,27.477851012423326,18.211413729630692,39.11440784332924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  08:00:00,12.0,,9.461938635575239,21.17673999388097,32.55022159886368,26.632736788104726,23.44760145170624,24.168041783011496,27.14671018960006,18.219780710890657,39.11022621923891,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  09:00:00,15.0,,12.63852286924584,21.4323184183933,32.068945613955826,27.131662345022036,22.78840626004509,24.5001218408841,26.632749435534453,18.231682898018555,39.1109207057291,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  10:00:00,16.6,,12.620832189120426,21.82888909105875,31.28857907716341,27.699550960619593,22.034600601142706,24.99528868031379,25.84693707648343,18.25234086866338,39.04547958687226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  11:00:00,16.7,,12.228252658755219,22.13720652485478,30.702540150051625,28.02832072230942,21.613744797606735,25.447436970391735,25.15821786854476,18.274316923711176,38.98806418006269,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  12:00:00,16.7,,11.984935227615452,22.490247175095796,30.0501941596796,28.183828149180187,21.418824267927814,25.7755405296513,24.6729517811926,18.294991331248575,38.937500262569145,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  13:00:00,17.0,,12.364827799199448,23.004176747203843,29.123945805942988,28.423669563393787,21.119133455959464,26.218970320806598,24.03087910526517,18.318280417495533,38.87467808239748,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  14:00:00,17.7,,11.812007396308545,23.60903149733755,28.07666092287488,28.68470608849198,20.79942389776649,26.668379283216744,23.399698547087496,18.349671541282124,38.794223421229454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  15:00:00,17.0,,12.364098024836183,24.067265458691203,27.30499944250277,28.698964863813956,20.776224103026205,26.779154573703835,23.24074540416499,18.376574306785965,38.717731507764924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  16:00:00,16.5,,12.413796987362486,24.594544589015243,26.46737318832946,28.6330539964543,20.86449183672844,26.74650582923764,23.295166037605952,18.389682590982137,38.70210200025973,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  17:00:00,17.1,,12.573432590085517,25.261866065573958,25.428004089896383,28.658721271507748,20.826871767862286,26.788540319738967,23.230304201098612,18.396237340864655,38.67395579377746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  18:00:00,16.9,,12.400763772885837,25.71364163508516,24.75737314985419,28.575945569793916,20.93076553914512,26.720977752927258,23.32687570423571,18.399760741848677,38.67212077456735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  19:00:00,16.5,,12.294372842921208,25.643025288736993,24.859532200887095,28.39389994596526,21.15206471388249,26.525184201471017,23.596138524571128,18.4007173111554,38.66782743412018,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  20:00:00,16.3,,12.473503186877057,25.00425039856124,25.828823727953658,28.115131788599804,21.50189987151144,26.18130551922397,24.084671660331033,18.39616715511525,38.685575156704516,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  21:00:00,15.9,,12.23523313986965,24.280435497166483,26.976079270338484,27.85587610335896,21.83411473308513,25.819039124962355,24.611754467938262,18.385444938882316,38.72068696595163,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  22:00:00,15.4,,12.462413391854245,23.77350372097185,27.81846458247701,27.692317863086025,22.050734613579216,25.597905526979318,24.944611759412027,18.37181812111146,38.766452284641375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  23:00:00,14.7,,12.039901435667407,23.31696811534759,28.591683742851643,27.516939674523435,22.275890167341686,25.38134031491588,25.26518711833268,18.35094633550844,38.813683242159854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  24:00:00,11.0,,9.109790766260984,22.781330218706216,29.52369858072857,27.18386916686945,22.707017420926334,25.040565978115797,25.774191898164027,18.32138639761761,38.872260559290226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  01:00:00,9.7,,8.50727593549986,22.34799407643211,30.299373518224918,26.898383872623157,23.08202548323034,24.715962020391103,26.26841498185378,18.285550998111724,38.94547686871883,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  02:00:00,9.5,,8.315399610648894,22.064011297985438,30.81697840385185,26.735346392212072,23.296191739604353,24.492548356444413,26.612276890482743,18.257711576202283,39.000055951325194,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  03:00:00,9.7,,8.420022400660459,21.84818995661127,31.224214688250544,26.605244400241563,23.4743258774426,24.3077029211875,26.907411049647635,18.235379766691246,39.05318762611713,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  04:00:00,9.5,,8.142499828869386,21.667111376680577,31.581329978219575,26.47815148532942,23.658015573571653,24.129335907807242,27.205108844604187,18.21383167283551,39.11805312394072,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  05:00:00,9.4,,8.219673028585122,21.436085638289295,32.029773211983304,26.300208603809445,23.90667752803136,23.90840340686837,27.5673895438876,18.192499740210174,39.1689031203109,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  06:00:00,12.5,,11.285884903195491,21.45728306093902,31.989840806594504,26.409167629334462,23.754685604605342,24.001863549019912,27.41440103953345,18.184473945334965,39.190657339059655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  07:00:00,13.1,,11.862749329992546,21.59722606349113,31.722777110880767,26.665580850668814,23.402783529970193,24.284100530577398,26.958984303102895,18.186799987524143,39.1921313700295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  08:00:00,14.0,,12.324867881121035,21.78625679477227,31.362084014244278,26.92839132294975,23.04669558073491,24.533671882714696,26.562325015183962,18.196089374752262,39.17406426754938,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  09:00:00,14.8,,12.131192457890135,22.098987067393875,30.769676001406882,27.213670963260068,22.664303236672986,24.787825072662727,26.162112616684713,18.21148765248031,39.13619509073642,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  10:00:00,15.5,,12.993065289456606,22.48087107478284,30.05958152720411,27.541614622866575,22.230954437166822,25.153849221594456,25.59479825619973,18.234865048755495,39.074792357018794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  11:00:00,15.3,,13.238947888103235,22.03081249284933,30.895435245743514,27.012658137811826,22.931912263757035,25.054151857703985,25.746687270517857,18.243842916005065,39.05196985637269,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  12:00:00,15.3,,13.131830285523305,22.06723862652087,30.825073343458264,26.93961865077807,23.02867902397479,25.08701108890855,25.696035074314654,18.24298039591656,39.05408399099773,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  13:00:00,16.7,,13.875213511754787,22.248706101008576,30.479624652919696,27.034437938133667,22.89590304193246,25.15928060925585,25.580186225169715,18.23705483656493,39.06024367492506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  14:00:00,15.9,,13.692770317806083,22.3230252828537,30.338969396754084,27.041943568418464,22.883480494834547,25.2025112315145,25.51183178695593,18.22719003307696,39.08045873105504,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  15:00:00,16.3,,13.844488387378346,22.428639045456613,30.140399755656073,27.056995575383926,22.860004724037722,25.27998165360042,25.39086543099835,18.218287689030518,39.09672583148659,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  16:00:00,13.8,,13.126187376496432,22.41303689955437,30.182559750037047,26.95613869807737,23.00610776032828,25.21121802021026,25.506423720322967,18.209245208297983,39.13651291753622,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  17:00:00,15.4,,13.75854764861915,22.481812322068485,30.054183966282128,26.892351046825578,23.090601419020643,25.11792961922587,25.646395961058605,18.202720463209943,39.149359188747525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  18:00:00,15.7,,13.722292510540298,22.415447995805636,30.171051221561335,26.791880947647904,23.223828399886276,24.970805986138117,25.868285044630397,18.197157955776657,39.15704252957749,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  19:00:00,15.5,,13.74750786114648,22.168018053421704,30.631018362109895,26.623480302354366,23.45679290091326,24.74576752528314,26.2199137694244,18.191490571023465,39.17378519507719,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  20:00:00,14.7,,13.298542535413526,21.78756548315406,31.365911948968034,26.379499252405033,23.80813990392587,24.44833873872429,26.703576710253138,18.18424638680456,39.210420342514524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  21:00:00,14.1,,12.623040374574126,21.36266235125109,32.208396576212735,26.105535332016935,24.208727182369906,24.119264212136258,27.249267420379127,18.173133040305807,39.25782376074919,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  22:00:00,14.1,,12.92504999452972,21.106988572816665,32.74631565368963,25.94660689584849,24.458950970895618,23.915995167717746,27.608260660529215,18.163655487676063,39.3160589146669,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  23:00:00,14.1,,12.724577867882308,20.896463491546886,33.182621927386876,25.799406271654778,24.680388348408595,23.744665080598313,27.902484003407444,18.155051816562867,39.34894347605559,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  24:00:00,13.8,,12.33717173757822,20.67287045069046,33.63779964011567,25.619022818860238,24.942220579278334,23.55051683493019,28.226665209972552,18.145999914096173,39.365715707773745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  01:00:00,13.8,,12.337228396895645,20.860518240078154,33.25473483193175,25.857592168556504,24.594461169949298,23.540274929156293,28.24697377532608,18.144293853882246,39.37394732655694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  02:00:00,12.6,,11.763060945239454,20.861636777440015,33.25684924288248,25.888965579298855,24.55206007603866,23.4425001708546,28.41777905198043,18.14086321958237,39.38765369616502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  03:00:00,13.4,,12.445098903268274,20.755351171420262,33.48197471164218,25.781891222627493,24.713315543388276,23.306013320197206,28.6586921740886,18.134283652878587,39.41196973692741,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  04:00:00,13.1,,12.249935011946107,20.631323406103395,33.73744424539274,25.644654255820317,24.91421580045657,23.15160601311648,28.926155365194766,18.126404950744842,39.429882697652744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  05:00:00,13.0,,12.343132211978434,20.18016121167201,34.70120927464327,25.140410629145876,25.680345151338123,22.853773734447344,29.46088930243181,18.113361492232556,39.47307436098479,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  06:00:00,13.2,,12.634453958350687,20.010081245915178,35.07199129883736,25.016045405442114,25.873673316125007,22.80840192167337,29.545496557080337,18.106252010877956,39.49594255844252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  07:00:00,13.9,,13.322346815691704,20.08911073196606,34.907533070204366,25.101649828348908,25.747006728030442,22.894328561909205,29.397731452521253,18.10675091730232,39.50234286290791,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  08:00:00,15.6,,14.26778081787808,21.170503139804012,32.676392269200086,25.258292638448015,25.521422573998347,23.051405416564073,29.134820077653174,18.112294409074497,39.50907785316275,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,661.8288167795108,2382583.7404062385,0.0,0.0,0.0,0.0,2647315.2671180433 
 07/10  09:00:00,17.8,,15.241235007216241,21.05085021075904,32.91736174664866,25.529789348512995,25.1150364777513,23.31033745240762,28.684761978865204,18.121703797761636,39.48933273170459,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  10:00:00,19.3,,16.143133790165056,21.06079755039253,32.893909698336515,25.903227674576225,24.563039996240555,23.654220304028293,28.093715302619117,18.133035047654218,39.45720773549593,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  11:00:00,20.3,,16.28217549204138,21.23896168277622,32.54049431081608,26.2871960786413,24.01465276088509,24.068499071150065,27.405883189573213,18.146113924262735,39.43000140242586,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  12:00:00,22.0,,16.385163794713716,21.399936281164422,32.19288125935123,26.516620516609954,23.671182733517618,24.355183981119396,26.915081164088317,18.15664092080305,39.36986317227577,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  13:00:00,22.0,,16.67473149569479,21.631815151955834,31.751676906441023,26.62440541838062,23.530699281869108,24.56158860917689,26.595130457308823,18.164976228997414,39.36486931585935,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  14:00:00,20.9,,15.728264732547991,21.86509897708434,31.31621257600823,26.63961387036892,23.520163643392735,24.69883552579682,26.389620847451923,18.16861711630104,39.3734878072982,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  15:00:00,22.4,,16.43201658700506,22.255357592858623,30.57117681042144,26.741940451356086,23.371850795860773,24.853522388761355,26.139088917020622,18.171414412587815,39.35455579796674,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  16:00:00,22.5,,15.60753238576081,22.617077699784154,29.900332805145432,26.7175846995873,23.401062853396958,24.896694001988315,26.06697644417107,18.17105908565224,39.348226787133896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  17:00:00,23.0,,15.700401744204015,22.95976473396577,29.27609218663722,26.621640550910634,23.525920504534234,24.784988474701056,26.232848264195773,18.167940622652388,39.3431215442195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  18:00:00,23.7,,15.777546890099899,23.150395511618555,28.956847359455928,26.52464696895349,23.674439099467605,24.638550643255165,26.478677546917396,18.164386698809246,39.37474154008224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  19:00:00,21.8,,15.780515053572586,23.183013520618076,28.912740916257718,26.450827366056185,23.788322088679074,24.53802511452369,26.650259098777322,18.161714148705183,39.39898145118582,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  20:00:00,20.6,,15.609020374972433,22.898252399860592,29.436510599318883,26.308331333582885,24.00645653692375,24.36685702568548,26.944180904885712,18.158970714857695,39.434224974791995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  21:00:00,20.0,,15.623193575201553,22.399875895169394,30.35102297755627,26.091621442803564,24.323574123509463,24.076272077942996,27.426830562862243,18.154771117591803,39.457057668728396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  22:00:00,19.8,,15.708876973114338,22.006728328612674,31.106233964790864,25.92424538599495,24.581703665660783,23.844092851484355,27.830192497936448,18.149139843883827,39.49708388640835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  23:00:00,19.8,,15.967189423485738,21.77902361022974,31.53860907217488,25.823122825826264,24.72707193258041,23.718389293417157,28.0388825532279,18.14527908576953,39.503057041716374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  24:00:00,19.8,,16.223471183698088,21.632194227158298,31.829128343987357,25.741381194316403,24.85193532509609,23.61804855169033,28.214270814118965,18.143638741716234,39.51475010352446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  01:00:00,18.8,,16.291775758793005,21.722727259950123,31.6553372734661,25.942340119273176,24.559355659722915,23.616998719704448,28.217772500650035,18.144554409850677,39.51488323102467,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  02:00:00,15.4,,14.490458538150593,21.55917138795397,31.968740146343112,25.849552803299385,24.69089519260721,23.45030719880193,28.498422651642212,18.140632750598623,39.51860466658186,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  03:00:00,15.5,,14.793080864179501,21.36797676948976,32.33940150855149,25.665156430647052,24.957674432761028,23.264157097390317,28.815205132407574,18.133648023039466,39.528730907538836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  04:00:00,15.7,,14.574437205939084,21.26755883602974,32.53683117293663,25.574985629599055,25.08977755982397,23.137945670116274,29.033784295238824,18.126146567455933,39.54456081876642,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  05:00:00,13.7,,13.029762343958161,21.100341587335706,32.89287042904089,25.43820082082812,25.310080262502012,22.973865882591422,29.341622511899285,18.1170693691028,39.591635978338395,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  06:00:00,13.4,,12.831719037744705,21.00386206670452,33.0934764876359,25.49980496415411,25.221467302133206,23.081145048804864,29.15618010643935,18.115106027227316,39.60255009256289,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  07:00:00,17.0,,15.832766091764626,21.233607079996403,32.629865305806995,25.810391179312525,24.761230539972864,23.423468351387854,28.55972741926747,18.124163600039687,39.579610521953335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  08:00:00,19.7,,16.885393118886633,21.69743804292502,31.718103638826996,26.336931818800934,24.003849265640692,23.91162332647758,27.73392419725402,18.147027234922174,39.525188224944,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  09:00:00,21.0,,17.702032029631113,22.13667111152798,30.877973673734605,26.89305431059923,23.229815371871876,24.379245844257703,26.965751107623504,18.174472768481607,39.45588603127766,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  10:00:00,22.8,,18.236303029354694,22.537713627999437,30.1323473741392,27.510448348997357,22.403953426729316,24.981117426640942,26.01352434632949,18.19976222196688,39.390860410340395,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  11:00:00,23.6,,18.058688800133744,22.962934936210665,29.364912139197685,28.086169304034183,21.662244577165616,25.73556706321616,24.87133041343086,18.241753128887716,39.28711724528439,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  12:00:00,24.4,,17.96878788496944,23.345318490193332,28.690853761023078,28.43548477354411,21.22424810278223,26.255681670513894,24.11473767847466,18.274611579326322,39.20216889207098,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  13:00:00,25.2,,17.651938093965843,23.975405256692376,27.617717954720867,28.738415002546958,20.850349514206766,26.817646135108724,23.324630914979803,18.31097136698814,39.10525772074276,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  14:00:00,25.5,,17.208539843239745,24.709204148406826,26.422100526386714,29.00125799613472,20.52830601649982,27.276180046167607,22.697530154487666,18.33663650785459,39.028458280196745,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  15:00:00,25.7,,17.885640110287103,25.54000007104574,25.13894756408895,29.19980919712184,20.288522770467537,27.691929715645493,22.14568387150467,18.36362216847803,38.952146653207095,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  16:00:00,25.8,,16.553965838354987,26.39908321106823,23.891345290014435,29.288095223032556,20.183706673259046,27.884148146356594,21.8966068872044,18.38532230881701,38.8959979144814,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  17:00:00,26.7,,16.099896847311182,27.29479707088361,22.659454383433612,29.31863317740507,20.142430681408143,27.947637078970274,21.809453566792353,18.40233395911649,38.843468423307115,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  18:00:00,26.3,,16.564055511632194,28.09393060550717,21.62029417467035,29.322765550398763,20.132718117422446,27.975668436621326,21.768535867103996,18.414045813215502,38.80548438020587,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  19:00:00,25.0,,16.63869568979912,28.444347218969508,21.185893404934816,29.27852591427437,20.18685489519271,27.95146966520371,21.802145668071667,18.424622378307703,38.7848802105291,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  20:00:00,24.3,,16.7549658964139,28.15679481955268,21.549498668187727,29.131843889037924,20.364775829530064,27.74514359880475,22.07289468023217,18.434136373064064,38.77356521590325,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  21:00:00,21.8,,15.341478567193377,27.116578088891373,22.920243034149927,28.686381958948367,20.911515267635355,27.14541129287791,22.878971461361154,18.431930625340044,38.804531220222444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  22:00:00,19.1,,14.960282884250963,26.20579620061622,24.194067097169814,28.303044623287942,21.39468957726162,26.645395321572472,23.57358167623582,18.42047965930776,38.85684406852661,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  23:00:00,18.8,,14.8210828974479,25.536666558965628,25.173753548896663,28.101723098125056,21.64802332110157,26.402685568899884,23.91460925450356,18.402489765161512,38.90307617827846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  24:00:00,16.8,,14.427780054190446,24.94295521104243,26.07652880644858,27.86304318069866,21.949985341908373,26.145403107348315,24.279197736707907,18.37717962310623,38.96251343399568,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  01:00:00,14.1,,12.726629637675774,24.340659092133055,27.022183182631828,27.53148591257696,22.37106072826775,25.8049125868827,24.76431301284336,18.342198713942395,39.033852009935146,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,13.1,,11.962456849588158,23.971431831661434,27.623417245598887,27.343271747039907,22.615669435530375,25.55934363960958,25.1241263801409,18.30930326046255,39.109351386874536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  03:00:00,12.3,,11.565273436386857,23.62632527915857,28.197342938616746,27.15577061483871,22.86098934380169,25.326552881795294,25.4689242381146,18.275564518887435,39.18430795685414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  04:00:00,12.6,,11.575162557389362,23.3346801767975,28.698565678502558,26.979395579515646,23.099690837511186,25.11127106055247,25.798250337213013,18.242296246500395,39.2678276510731,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  05:00:00,11.1,,10.303796165296731,23.052129618942374,29.195257245285816,26.784909984966347,23.36712637898524,24.86908648591755,26.17557343790716,18.210324724676354,39.349947102152974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  06:00:00,12.0,,11.36439729397865,22.921451306010827,29.439381934332694,26.935815489034237,23.17041438844967,25.077194757027172,25.863532704869098,18.198664319538153,39.39516675391453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  07:00:00,17.8,,14.89169604787797,23.26315644596901,28.83212934319201,27.620670750448262,22.256878430836913,25.830674456281862,24.72980806783179,18.213620634102533,39.35019294280305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  08:00:00,20.1,,15.712903902364083,23.605238719244955,28.242854235123424,28.284762336338623,21.410306329297736,26.383028553356063,23.932381862117445,18.242452496663546,39.27940685840191,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  09:00:00,21.5,,16.248921540254056,23.96053467965561,27.642659141469743,28.88946992644938,20.670263246042353,26.71103110784119,23.47189595388025,18.267463350705786,39.2133933791247,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  10:00:00,22.8,,17.221028128437514,24.34318546184044,27.008941322116684,29.441659497888775,20.016376298685866,27.18963034767531,22.81639694611743,18.299273424362788,39.126040415840976,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  11:00:00,24.4,,17.326913390523973,24.720034420529643,26.399530860212877,29.88095321081255,19.511034831115104,27.759434479917836,22.06296371814897,18.334554990640676,39.028414294304184,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  12:00:00,25.0,,17.48742667508407,25.090900921106815,25.813523890854807,30.179309261703068,19.17331152012235,28.267254147140086,21.411982103787874,18.367233352552216,38.93620866676795,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  13:00:00,25.9,,17.872337236604803,25.71538227031434,24.86170471107419,30.41276069923202,18.90950313193839,28.781408232741,20.77207978055166,18.40405042329165,38.8278478607887,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  14:00:00,26.8,,17.686930109103365,26.362370831026652,23.917797405384523,30.616260515639926,18.681878458280206,29.1325863465387,20.344682492983104,18.428621899090793,38.74954912525962,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  15:00:00,27.5,,19.336418387894568,27.06579924977632,22.94017635295775,30.77511035239302,18.50742923455818,29.44323359339789,19.97680562587403,18.45433583793946,38.67532610115378,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  16:00:00,25.8,,17.087459431493297,27.74271506911022,22.044376354577288,30.793239159781997,18.484317223574674,29.56767079373065,19.8297225993647,18.472635209499604,38.622733469967145,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  17:00:00,26.0,,16.701296864076276,28.690448044781423,20.859654933840286,30.844337858324362,18.42752047645676,29.672771367005495,19.70692694708878,18.48810995718622,38.579011445756436,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  18:00:00,26.3,,16.74479389824352,29.462823420051983,19.940359302049842,30.855246824621027,18.40948528168083,29.700934608861324,19.66797509584797,18.499805611337553,38.537014778129475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  19:00:00,25.0,,16.287118911735277,29.758821298655874,19.605263550736737,30.81355088521785,18.45577377797786,29.653491051861522,19.724363465756007,18.510599952304208,38.51605152561214,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  20:00:00,24.3,,16.750295276462875,29.336411909983433,20.090735179722586,30.59468993548363,18.68989406853452,29.340290440225658,20.085928811659144,18.518109488666475,38.501849772021565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  21:00:00,22.9,,16.70335263043629,28.485310597480808,21.1138591645523,30.21726603683053,19.104478070742495,28.88421704515151,20.62946930422466,18.516045626552113,38.51897627744936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  22:00:00,22.5,,16.21786421832386,27.730966810299183,22.065256172275323,29.95996291529338,19.392727726998057,28.539761728382945,21.049739451599187,18.507381320020556,38.54930402277694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  23:00:00,20.7,,15.556753191809511,27.057718411001332,22.95884121846073,29.740031630638143,19.644724057436612,28.287232449041284,21.366594065520655,18.49107340606561,38.5989269356903,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  24:00:00,19.4,,14.7015457097601,26.566836741392493,23.628676231059956,29.543655539783842,19.866542339203683,28.055577145958623,21.655010888766725,18.47170485253202,38.64306344693371,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  01:00:00,15.9,,13.696133997396535,25.997833227133967,24.43196176846729,29.215719164837044,20.242693638057297,27.7133101279927,22.088159626901394,18.443316247452568,38.705596845999466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  02:00:00,16.6,,14.126916190497925,25.64665711224351,24.944843455136052,29.017953894335694,20.47494138614175,27.48164770702241,22.388851265928434,18.416810132363004,38.76958374494817,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,14.1,,10.747613834180157,25.25098154732477,25.531726794542514,28.777751783262786,20.75625720997824,27.214021330989144,22.736662086955025,18.389478066480226,38.825828676856304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,15.4,,13.442434420440497,25.04829404922024,25.841604136838914,28.683505970987976,20.869988275952515,27.047867058712892,22.959371147038862,18.361456809743217,38.89452705253869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,13.3,,12.251493157639304,24.728433818901706,26.337744503718184,28.458256134426286,21.142989937205357,26.78958942428836,23.308766968164868,18.337188636302965,38.95062736708247,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  06:00:00,14.1,,12.8257617311135,24.58895441794729,26.560554410758165,28.612009245677438,20.957124020712794,26.995731480567564,23.03021945330859,18.324491306252067,38.98563552455621,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  07:00:00,16.7,,14.444549457615167,24.75084235434936,26.314106931244794,29.13696436361031,20.33805189013554,27.611179050759183,22.22437974125389,18.332000828817844,38.98074709654162,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  08:00:00,19.7,,15.746856698367564,25.057871182576562,25.839224632593194,29.838939413470495,19.533573330779596,28.167685683322162,21.51516044983618,18.353041771722893,38.933278187549234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  09:00:00,22.2,,16.557547151998897,25.42456997888297,25.274980085836322,30.455831162379013,18.849461580870013,28.504010310809086,21.092988846405202,18.378863236261783,38.859988644003984,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  10:00:00,24.0,,17.627698584807927,25.842732025255426,24.653948223669683,31.077955679382615,18.19062599347837,29.042565632310584,20.444271165143952,18.417409529227157,38.76340435866116,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  11:00:00,25.3,,17.558391973973148,26.24877544297922,24.06574168968066,31.550295769778074,17.705934962893405,29.708446797839855,19.671561364238123,18.455498401754248,38.6658235773741,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  12:00:00,26.3,,18.36586633653352,26.609219220371962,23.557879891522834,31.89034855769387,17.366658023555548,30.248147877122125,19.06963568049335,18.481943045321337,38.59903249350667,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  13:00:00,27.1,,17.916676930324236,27.237702279358906,22.69339125505185,32.13096503565598,17.123444644904996,30.760174938339524,18.509893648133698,18.511351323647155,38.50914516391963,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  14:00:00,27.3,,18.258112146379755,27.90264079039296,21.82518297492226,32.31610040680194,16.94250935137115,31.10714380641798,18.14434338569474,18.534444189258686,38.44681417562144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  15:00:00,27.5,,18.599646309305996,28.684216772155374,20.845274807024317,32.48979847041852,16.769489400598527,31.464102024681935,17.771324598086487,18.56007838028212,38.36714765117715,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  16:00:00,27.8,,17.881336926861735,29.551295091940695,19.823867803960503,32.59008846722155,16.672278083668985,31.678966115865443,17.552998631600843,18.581205372449233,38.31016622754514,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  17:00:00,26.8,,17.679975800985993,30.283924530822215,18.998174790630728,32.53218355051403,16.719763811290683,31.648925312739117,17.575559275704954,18.596316049721246,38.2579443609138,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  18:00:00,26.4,,17.91075029620558,30.80197539900239,18.440775633404236,32.4534311657589,16.791714386931446,31.53451152876241,17.687487787512204,18.605603637720325,38.23024568399172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  19:00:00,25.1,,17.727815431535713,31.04138718508969,18.19461692355098,32.36714997342984,16.877540212780712,31.408103758489545,17.81902096868434,18.614579970426686,38.21772169782381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  20:00:00,23.8,,17.29961639930853,30.659483471231823,18.59639779393332,32.136031725995004,17.099833484340646,31.127772399884755,18.106141058303173,18.619100500005537,38.208073422047065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  21:00:00,21.4,,16.15599221298883,29.6736123381135,19.686710279962803,31.674569482137144,17.55803092255301,30.608099062565532,18.657248255640262,18.613985966131523,38.23121539962297,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  22:00:00,18.4,,15.55918691643184,28.678125506931273,20.860360729126054,31.268633590280295,17.975644588468946,30.103265411117277,19.21282991312363,18.598864302618164,38.28653444514547,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  23:00:00,18.3,,15.347434684165444,28.066526183428145,21.615621607196562,31.06164036094843,18.190029229425868,29.84521541369776,19.501072743944253,18.579234272484094,38.3367544727439,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  24:00:00,17.8,,14.888402688633333,27.560218529705654,22.26629347077562,30.864790474479463,18.397673199485357,29.60832459140535,19.771206009801325,18.554116730006832,38.402197557125476,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  01:00:00,16.0,,14.115425320526528,27.047942474437328,22.93673504512982,30.606111145331788,18.665132398564047,29.311223831563588,20.105941800373454,18.520414270323588,38.470439953911026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,15.5,,13.749308808832692,26.705583250406715,23.40578123457088,30.421137087937165,18.866036692407747,29.067274681273425,20.393852698648217,18.49013116572068,38.548615444625526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  03:00:00,15.0,,13.379412654288437,26.380470848919124,23.856829504454083,30.22410145250865,19.078800943299107,28.819061234992844,20.687435100861634,18.460438519111555,38.61767579542818,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  04:00:00,13.8,,10.69072423040535,26.045018121471898,24.33051671469024,29.992348377987362,19.33115856959195,28.54098964979479,21.020456126548844,18.429471862144077,38.686812338416644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,13.4,,12.250233610892737,25.769788705057373,24.731048170294223,29.806793343551107,19.539046727502935,28.29726390820691,21.320925661892513,18.401636591370565,38.75597415584278,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  06:00:00,14.9,,13.284293437964802,25.678935238642314,24.869682731067808,30.01146094469551,19.314605615741982,28.54146360058978,21.024887661612436,18.390878183501997,38.790031973646364,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  07:00:00,17.2,,14.683174480932578,25.829408213858628,24.65150394574691,30.527686120458277,18.754686701234284,29.147972866993403,20.303069147156116,18.402835621678637,38.76490094472985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  08:00:00,19.5,,15.309244663799724,26.102856334210053,24.26080316139913,31.19633326603889,18.056407202161093,29.662807030694008,19.711786492657716,18.428543414232458,38.710339568064995,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  09:00:00,21.9,,17.014682051646755,26.48405780663009,23.72387427259622,31.857071298680204,17.39387804227175,30.022542926420698,19.310682180737246,18.453978971501382,38.652983538069684,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  10:00:00,24.9,,17.567487962094404,26.93939835274872,23.096473639690487,32.575815247621065,16.702042634734838,30.625117972370774,18.656233726303146,18.494911925348653,38.55356022048053,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  11:00:00,27.0,,18.75088603245704,27.38964237135545,22.487051142458263,33.17443265374,16.143792603245686,31.43895236743744,17.80570383478343,18.539943211226493,38.432008626360954,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  12:00:00,27.9,,18.725944183551587,27.81433048338448,21.925211090320243,33.524597412621375,15.82246291029955,32.13124027480725,17.11184553138486,18.572028611177036,38.33648923048241,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  13:00:00,29.2,,18.74069705456489,28.549768492110083,20.99683103686721,33.790959299794785,15.580520260208718,32.64045723189974,16.618529880370012,18.60374922183302,38.24014674508705,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  14:00:00,29.6,,18.832643423582894,29.447345565172526,19.919964605294524,34.08326155880161,15.317490480400181,33.17086704450695,16.11895453957493,18.635204416048023,38.13690680150483,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  15:00:00,30.4,,19.852863967290588,30.32153316400556,18.93594958926728,34.296891602956926,15.128908574558,33.57755615332432,15.748283533385457,18.662226191403313,38.053433462963696,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  16:00:00,30.7,,19.436120310786215,31.438923240532787,17.753483197989986,34.466255576677625,14.975967640659306,33.92953976242902,15.430015898678995,18.693386314834598,37.9510080311447,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  17:00:00,31.2,,19.13766553220657,32.23788371698727,16.960091977669954,34.50118044122594,14.940515879188638,34.010762378529535,15.35361199450993,18.71667714172935,37.87949119266046,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  18:00:00,30.2,,20.109628125430596,32.9423899748454,16.292842677213635,34.46954173078832,14.960517079589838,33.99849768063252,15.357670210004766,18.73826751679314,37.81251889476431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  19:00:00,28.8,,19.4199350689858,33.34572667601519,15.925353354860498,34.39153765164322,15.022872708310498,33.94730301481967,15.398879502190521,18.75433171537982,37.767981802135466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  20:00:00,26.3,,19.21493970881357,32.90424667713577,16.32820869538961,34.112657708752316,15.260784129330482,33.580267115984384,15.720988045719196,18.765302086284777,37.74940572923024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  21:00:00,23.2,,17.250274259331245,31.786106158534768,17.39638648204417,33.56330336233594,15.738272003876686,32.88743804062131,16.34678261345006,18.761012023125453,37.76339439840313,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  22:00:00,21.1,,17.124790608020906,30.747902775926338,18.457809246425462,33.15640314978776,16.105140001961434,32.34339424081928,16.858627408992515,18.746943769777474,37.80899700188356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  23:00:00,19.0,,16.109139965189993,29.88954767418058,19.390513192025917,32.86253804494273,16.375099441487016,32.01216186774788,17.179211539747087,18.724158529960796,37.86756983322986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  24:00:00,19.8,,16.08782353104196,29.371710377545227,19.97921939692452,32.702215996433566,16.526406766059058,31.79635075302103,17.39349908065867,18.697477132428137,37.93819672942111,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  01:00:00,19.4,,15.72796588173283,28.903710175272195,20.53174315442269,32.52307075434268,16.69802806874396,31.565724287641505,17.626706806059197,18.66417222850375,38.02666529541014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
