Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 07/15  02:00:00,16.0,,14.113231238622092,28.318904172742556,21.23115838975398,32.13255457436593,17.06273813767254,31.18292801903752,18.006580383686057,18.63183055682505,38.08700174403822,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  03:00:00,15.6,,11.507265872294653,27.90566379846088,21.745742043125826,31.856403585682543,17.329454008264015,30.870668662035378,18.327849166778687,18.60076015728761,38.1576577833845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  04:00:00,15.2,,13.03760764958997,27.638719804481614,22.08667304719512,31.71488557648832,17.468538144203585,30.65002808709637,18.559675278960952,18.569864023129433,38.23077616019336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,14.9,,12.650900811210127,27.405271735755232,22.392813221045703,31.585158062221016,17.59948188553683,30.44595735391717,18.77958246049688,18.539096129819782,38.3088339094105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  06:00:00,15.0,,10.87015393179213,27.251063729275547,22.601061972027583,31.73243719100529,17.45705354355885,30.65101159791051,18.564887675486393,18.52615061351596,38.34853375833894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  07:00:00,20.3,,14.930451271251828,27.484277983809513,22.304388613912117,32.29587776344229,16.91797646548254,31.29100252429797,17.909276072894762,18.538366190064302,38.3356325499647,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  08:00:00,22.4,,16.127069971302394,27.754796483042263,21.962423388097875,32.96648777072608,16.296838851095117,31.80507614775152,17.399370914185006,18.564762473928273,38.28635874231121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  09:00:00,24.6,,17.15161505467271,28.128070630191466,21.49389081338441,33.600148030245705,15.731483131010176,32.1418060483834,17.0743115201344,18.59837386910473,38.21287166207415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  10:00:00,27.3,,18.621705792767294,28.586370163188093,20.929699631185578,34.285657509598806,15.142222517896673,32.69978862075536,16.546591940710094,18.64250910314027,38.10859420182574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  11:00:00,28.5,,18.20775370086527,29.059430839460916,20.355097118306418,34.825922229094395,14.688153624182757,33.41769005254544,15.886714171944616,18.68137878114744,37.99931394799261,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  12:00:00,31.1,,19.51359703294433,29.580904602665427,19.744636024799185,35.31451368938422,14.291409052020045,34.23158713163414,15.175676484688626,18.716409390628854,37.90179863613754,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  13:00:00,32.8,,19.088634584001625,30.377364788737722,18.859150252361598,35.66750070787798,14.013133680487176,34.8723993737419,14.642181955252834,18.75269684667608,37.80852681065678,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  14:00:00,32.4,,19.05365868395989,31.246948613778233,17.93487706884535,35.91748684557486,13.813049893726975,35.36827693548748,14.23725130080138,18.78649709203225,37.70480509640507,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  15:00:00,33.8,,20.774096881422956,32.193774927092626,16.99061355124055,36.18961089284936,13.601312199795245,35.83518885361725,13.86895344227134,18.816936276192482,37.61351105759105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  16:00:00,34.0,,20.16457756501014,33.26865257940881,15.986875750114176,36.31259702948746,13.50466420766482,36.130723602788095,13.639994779543295,18.849843176215565,37.52202117789427,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  17:00:00,33.6,,20.870354841260266,34.20822052027365,15.162866848299094,36.305494921855136,13.503976620739781,36.17012190753164,13.604537718709217,18.87376388034233,37.44949377366419,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  18:00:00,32.7,,20.68478637053073,34.966784167076,14.534862603353346,36.2658967098029,13.530538642330411,36.141664112338134,13.623000591406264,18.889165346993206,37.40581600725974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  19:00:00,31.9,,23.29025333089565,35.331612816914124,14.24109671580544,36.230349310170915,13.554283947399629,36.11297510214548,13.641799218083158,18.9059816066794,37.359273161215214,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  20:00:00,29.0,,21.461507733481618,34.81230423717092,14.657149598436881,35.960441148003014,13.757329918752523,35.74886634143895,13.918406853235298,18.916778868365782,37.33599170802635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  21:00:00,26.2,,19.960870046849827,33.748676115689115,15.556328036926823,35.45439696091482,14.149916383616116,35.107612362543094,14.424007476504553,18.912007614993666,37.35629606752406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  22:00:00,24.5,,19.582092346205215,32.74987581391388,16.459461535350755,35.06519073432452,14.464884600777715,34.60032675859583,14.842114929215876,18.8991391824061,37.40814587794725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  23:00:00,23.3,,18.37706631940961,31.99001088198851,17.182579880712563,34.83155509519247,14.655197360288973,34.3301414527008,15.068637765845573,18.881091582427068,37.45571328799252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  24:00:00,24.8,,22.025963984025175,31.500200805269195,17.668238273473314,34.73249689956553,14.738458314188215,34.17403124972513,15.202724039565208,18.86013350993747,37.511701300372536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  01:00:00,23.3,,21.151542287186263,31.014386814099744,18.16328876971602,34.55135508764134,14.887460138958572,33.94876818079952,15.39486139454101,18.83341793542151,37.57477147947282,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  02:00:00,22.7,,18.419064358372747,30.650617630240085,18.540776455741742,34.35651746283445,15.046767347830844,33.71940368608755,15.590372901692096,18.81063541599272,37.62178271928269,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,22.7,,21.09541038380539,30.389659606427646,18.823056341670107,34.21795783529091,15.166050074088586,33.53951117936166,15.750871142459804,18.79080528533256,37.67577097594536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,22.1,,20.51756510314908,30.129347942194322,19.096905126430382,34.05946353160102,15.293241648895961,33.342348583972424,15.918096938839946,18.771890737034365,37.70261953579199,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,21.3,,17.167748119927346,29.871497816057435,19.385443805780316,33.883355306834034,15.447080353563255,33.128028923521825,16.11354963029016,18.75391973426303,37.75235260783274,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  06:00:00,21.1,,17.257041294606488,29.6760684940145,19.605922428152347,33.949075662405455,15.391685959341267,33.251959594381006,16.00314443345234,18.745282884950417,37.775457290015254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  07:00:00,23.3,,18.523000964930386,29.748241376184346,19.526322241232812,34.31423242339926,15.083540103096329,33.72053748247621,15.59100670546324,18.757399302866553,37.74993068347702,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  08:00:00,24.8,,19.39003364720889,29.975022013133515,19.281039546951547,34.940547734913224,14.574415711204946,34.20632838772602,15.1800441780785,18.783864178794694,37.70214852646251,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  09:00:00,26.1,,19.54875939176716,30.253443137905194,18.973101619245554,35.47057091316713,14.151883386007686,34.472552694462095,14.955008953099675,18.81213997615601,37.63055347182964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  10:00:00,24.6,,19.06198803504968,30.49281994910619,18.715024082355527,35.98012195126789,13.760920798553085,34.88918003071456,14.613939367999151,18.83942802199461,37.56680287055882,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  11:00:00,25.8,,19.459200910972864,30.80819907971473,18.38736341733007,36.41854835110259,13.43861782233643,35.43318124215553,14.186255615894275,18.86457999507598,37.5208322693523,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  12:00:00,28.6,,20.95007338438672,31.239163259637984,17.93749133327725,36.8403376684376,13.129412412650499,36.047281479683306,13.712497069672256,18.887810883462905,37.457221385597585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  13:00:00,32.1,,21.793593707104428,32.0227802601663,17.152498014961914,37.21541395372965,12.858839854576715,36.77121484840593,13.174329460588506,18.91900185648741,37.37054967511016,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  14:00:00,32.7,,21.820763822629125,32.86826256802986,16.348381750752715,37.47987332574286,12.671112716152047,37.27045263311546,12.816322810187678,18.946496003993822,37.29422304226823,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  15:00:00,32.6,,21.963010204580836,33.668067735977445,15.625681040562847,37.6590845675317,12.543290994199726,37.62178705353915,12.568784163897295,18.97239937900917,37.21871502682573,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  16:00:00,30.7,,21.31278285355951,34.47144899937999,14.93857975720955,37.659894667247485,12.539895162620372,37.73493021109583,12.488975518813891,18.993637176826347,37.16102990234381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  17:00:00,31.2,,21.70972917285077,35.40162247118991,14.184740461107928,37.6588143359172,12.536390621640217,37.76141232348376,12.466851307045975,19.011335631207995,37.10746005793686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  18:00:00,31.3,,21.7891012869913,36.19732784712983,13.575845883576473,37.630435124618494,12.5546778397665,37.71749121964654,12.495551539867778,19.02481746630533,37.07321027467927,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  19:00:00,29.8,,21.56509429768118,36.50213696902952,13.354801874053425,37.554047531771374,12.610832970393224,37.615934864119396,12.56856316650499,19.03578681550992,37.059595928035165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  20:00:00,27.8,,19.92645142694652,35.97732273119633,13.749810119567309,37.25267670430287,12.823646906914956,37.24807634468297,12.82693110044011,19.042940644751386,37.055945313426896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  21:00:00,25.5,,19.363497688933393,34.89663085217497,14.6021508586653,36.769835819160434,13.17127325221982,36.666292120021275,13.24633727062978,19.037068214816077,37.08431919826904,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  22:00:00,24.0,,18.84287151174377,33.885695404423785,15.44860438400412,36.420422497719024,13.428804318826025,36.209764578955024,13.58469690981157,19.023572778266022,37.126955480997395,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  23:00:00,21.2,,18.007397400599427,33.08856037805,16.15358426775927,36.13859685876125,13.638409760708425,35.89034949745365,13.825586689183478,19.003363079355818,37.17534356778218,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  24:00:00,21.2,,17.87665751894539,32.54764196780184,16.651241722875028,35.948992767502055,13.780960425935127,35.64699005929333,14.011743813559388,18.97906438147798,37.23177949773877,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  01:00:00,20.1,,17.37335148113772,32.06513776360339,17.111688511535277,35.74317278595724,13.93860201785592,35.38432932919622,14.216855682207889,18.948831153594774,37.3044214520787,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  02:00:00,18.9,,16.854639412387378,31.601569276737337,17.562337727646188,35.46028795201164,14.153852605553364,35.06055604582411,14.469671448652312,18.921125652151552,37.35947709600367,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,18.2,,16.422939385186872,31.252457185963888,17.91040583854621,35.257633419108174,14.310103897124923,34.79656479694082,14.679668924072724,18.894999005599693,37.41323202887877,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,18.2,,16.422939385186872,30.931657859929814,18.240590017773343,35.06779582401282,14.460988410316007,34.54245084290058,14.88798489853788,18.87048340870519,37.47058485216762,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,17.5,,15.868702584621131,30.614619987001678,18.57381891272903,34.840939108855835,14.643791914029851,34.2588803808533,15.124538474031896,18.845378582246994,37.52980241728321,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  06:00:00,18.1,,16.327585938015467,30.418724934554845,18.778900297400607,34.92179111107981,14.575213304608479,34.377380693303316,15.021925835790952,18.830496955924783,37.556656049223605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  07:00:00,20.2,,17.4662064291689,30.5039457958114,18.698126371004086,35.350685154712316,14.242267964787327,34.8731980324996,14.623244963857747,18.837139055158843,37.56219083584382,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  08:00:00,22.6,,18.32964949548558,30.755635119163966,18.42982811604648,35.986199355248836,13.752265161327077,35.32238522605685,14.263433620809616,18.856101140771887,37.5146380611905,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  09:00:00,25.2,,19.26641643275862,31.10623274740395,18.063862797971986,36.677801353243474,13.239660917522851,35.7304505292487,13.945043340382917,18.89235898224024,37.42706343025117,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  10:00:00,27.7,,19.66471674412912,31.494923384775028,17.662482782130326,37.351962686774286,12.75743243731617,36.267831546700485,13.534899925257427,18.929390891642335,37.326452670151824,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  11:00:00,29.3,,20.394085934425895,31.885898104630236,17.270221770469966,37.9131903842358,12.370855351447595,36.960686100838565,13.028243710493946,18.961226455427607,37.24126119009213,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  12:00:00,30.6,,21.029471074672664,32.283120171375614,16.876136567909892,38.262025015410444,12.131874018271384,37.61440037283025,12.565054788225092,18.990952332934768,37.1486242144305,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  13:00:00,31.5,,20.892431057787665,32.94973571055003,16.24261755449103,38.52414509727471,11.952066331364136,38.1590053187889,12.190147090363125,19.021183411041015,37.04935408989028,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  14:00:00,33.0,,20.898486364265118,33.84842240771372,15.433510894509416,38.79774265556011,11.767787253801506,38.64794450834053,11.863215714363328,19.05214137359583,36.94790862646702,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  15:00:00,33.5,,20.784590320779287,34.74068810170335,14.669914219450842,39.028492470412004,11.609604594714527,39.078413085863026,11.578664801583976,19.08160180860237,36.838451140508454,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  16:00:00,33.7,,23.473642699752265,35.66264343802072,13.933445607575969,39.11325724055954,11.549150947078004,39.277517372958684,11.447913414421155,19.105391043969128,36.759277638914824,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  17:00:00,33.9,,24.50300651615129,36.54114680574597,13.27239436213902,39.12869323045362,11.535312972776492,39.34428227851245,11.402751101868997,19.12782290640657,36.69430783246986,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  18:00:00,33.8,,24.84418680179621,36.976991724054685,12.951138545264751,39.04394035071474,11.580892488193662,39.230422230736835,11.465618075182977,19.14596298340753,36.630594409158746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  19:00:00,33.3,,25.84696235045919,37.13723896952036,12.83645019836025,38.947494059318146,11.639228582066629,39.0855142110714,11.55327942421149,19.16322163404665,36.585550506535746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  20:00:00,30.8,,26.015064287022405,36.68673546678999,13.15870292181088,38.66167217189568,11.821981535365735,38.738135785584745,11.773531155875297,19.172290383100133,36.57201803458959,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  21:00:00,23.0,,19.519706558270926,35.30060181690848,14.21030914193447,37.86854493170942,12.346302153025775,37.915736216441466,12.315057867433639,19.16257173395475,36.61036646777633,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  22:00:00,21.5,,18.79986606144625,34.31837702412335,15.00998532986834,37.543786078254165,12.571111424930125,37.48640739347293,12.610504700424286,19.148288330259696,36.66370224065706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  23:00:00,24.3,,19.54819875114913,33.74429080708968,15.5015071694608,37.40769473300944,12.668921573876489,37.25721669931636,12.773024796830953,19.127312165993658,36.72526926376871,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  24:00:00,24.7,,20.05312089188952,33.30074618924577,15.89140939160486,37.289274428821045,12.751396719545811,37.074968057903774,12.901009660390041,19.099466269946653,36.790996314325014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  01:00:00,23.7,,20.302317321927248,32.881227745745036,16.269519724513415,37.057209958702934,12.913273948366859,36.826665481044515,13.076621834567845,19.074858831284885,36.846759185007286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,22.5,,19.865855726958074,32.55601094706713,16.567227239189275,36.86155287088525,13.049688360627028,36.58425812476333,13.248828779479018,19.053097352349617,36.891140625100014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,20.4,,19.119037961088726,32.166541517729854,16.934087622437836,36.61866804763392,13.223016102777953,36.293200548494355,13.460635695615622,19.03096299158363,36.93947771666201,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,19.7,,18.205823911815482,31.80948572797749,17.278012286411176,36.35875764375292,13.411241026000743,35.99526006911718,13.681236759716574,19.009493417052198,36.98597132054114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,19.5,,18.130855231596637,31.538817236486633,17.5497562898392,36.16695607365924,13.556501663410014,35.75185169503216,13.869096795157748,18.9888879981806,37.0434656305236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  06:00:00,19.6,,18.109753152240664,31.3974653738003,17.6913530995514,36.24480319222308,13.49891207135244,35.837732990072396,13.803900096084504,18.9750438503666,37.07587939809221,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  07:00:00,19.9,,18.3984472932782,31.34977008458681,17.741911134116638,36.37781815780561,13.40284286397104,36.002238883054886,13.681683872352293,18.969573693362232,37.093877353537714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  08:00:00,21.2,,18.648620529587483,31.45506934323182,17.645881561112734,36.60247534795703,13.246475350663928,36.14927780115636,13.57926629348479,18.97579755014313,37.10002486907903,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  09:00:00,21.1,,16.849884646280398,31.555046634163553,17.55790960403829,36.86640604351519,13.065777242961888,36.2785236593381,13.492534332836453,18.990343983660946,37.09145178767308,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  10:00:00,21.7,,16.115177419571395,31.721065152726077,17.398264008233905,37.203988645007215,12.831374662293978,36.55740574146903,13.291979415202817,19.00635457204983,37.064658771080495,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  11:00:00,22.4,,16.564415024924344,31.932578270541946,17.190938641562255,37.54803099012191,12.59345742116603,36.94189143934429,13.015706948720641,19.027578704588777,37.01521144060068,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  12:00:00,23.3,,17.023667020544668,32.107736984472616,17.031794741040322,37.79423853788539,12.433906501953956,37.27305921716346,12.790770536654739,19.0470342104229,36.99265817853997,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  13:00:00,24.9,,17.71590870261359,32.511615817442205,16.64678019894183,38.004783186973256,12.291835591426882,37.60475450367508,12.56122138495907,19.0671451939168,36.94285897147799,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  14:00:00,24.0,,17.61286095022814,32.88086932555763,16.31386637800656,38.044453114516145,12.272618313223052,37.77930742842642,12.450053174654093,19.084217959674554,36.92508471291478,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  15:00:00,24.2,,17.14202921684542,33.36702588197832,15.875644134188619,38.120928215910595,12.22224388352239,37.92602659326843,12.351794368747594,19.09825035716362,36.89353183182551,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  16:00:00,25.1,,17.547819783509404,34.08758599480997,15.250779677811973,38.22422943692158,12.15434258442507,38.07481859398135,12.252903699266746,19.109802884628422,36.86733406632459,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  17:00:00,23.3,,16.559910136654,34.73540741547052,14.713450137801447,38.065390191925346,12.261346108881417,37.97464897456892,12.321647565391798,19.117900220548016,36.855134341574455,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  18:00:00,23.1,,16.7044749683954,35.38846936984041,14.195688694462806,37.94984632793923,12.341406380397384,37.81935090333848,12.428930421558004,19.120332792284444,36.859352006668296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  19:00:00,23.4,,16.800354581135537,35.41669743435996,14.177798640503827,37.83873000619865,12.420071540791719,37.65887032579269,12.541742265488361,19.122386357194802,36.86708187933374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  20:00:00,22.3,,15.88829662851365,34.49375881799108,14.93436499452837,37.43515724943535,12.704851589620773,37.21720480111022,12.856418479125782,19.118575668015943,36.90339209515026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  21:00:00,20.9,,14.871309489479545,33.5984767668057,15.708073674565846,37.05152039280268,12.981858819823636,36.73571685180443,13.207650655882176,19.107813714747266,36.95422663759859,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  22:00:00,19.9,,14.588802797739026,32.86318555849314,16.380379982507783,36.76526280900747,13.195901245222782,36.37182582559451,13.482932231431194,19.091625205318557,37.01953382388625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  23:00:00,19.7,,14.822606161563069,32.34449688452695,16.872930908373817,36.55751131014728,13.352710514393298,36.089391333242105,13.699549670611765,19.070457533753242,37.08586433167078,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  24:00:00,19.1,,14.694892095547994,31.821137647640214,17.39005399490722,36.28837393210098,13.559180936669147,35.749939281565545,13.965964174229692,19.041422008899467,37.17586648808927,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  01:00:00,18.5,,14.041827641460245,31.435023020085154,17.77686892446269,36.065914892768575,13.727074234709347,35.45160000839327,14.198834847128293,19.013928926205033,37.24388876862193,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,18.4,,14.08129795527659,31.081209349774795,18.13986420916502,35.84649238437369,13.894789270003718,35.16841182723492,14.423792676359193,18.985599293536524,37.31323718157523,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,17.7,,13.714048763506675,30.763785858283043,18.478409090942215,35.631979772416464,14.065292267163194,34.87991207527819,14.661576374901731,18.957027063435202,37.39473046230451,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,17.0,,13.33345149296177,30.452250133673438,18.814175136031388,35.40405953475857,14.245954124112625,34.5883879361909,14.903405501313422,18.933217099837417,37.45801030001619,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,17.6,,13.504150013409554,30.25496736103303,19.034737845685594,35.26190836544519,14.363335278469613,34.37212680443235,15.088875416528694,18.915849761503704,37.51242113639636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  06:00:00,17.7,,13.469540072596907,30.101030685749254,19.20952625883477,35.18002042847249,14.432985746386862,34.237854763552455,15.206730009889338,18.901482828146523,37.55796135746228,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  07:00:00,18.2,,13.90910510744651,30.100924733210878,19.222163573109917,35.212394400285056,14.41659421255408,34.2239460310886,15.228418310596492,18.89357456516363,37.60101548405448,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  08:00:00,18.3,,14.86504872264714,30.120186894668578,19.21618065893182,35.32140198978602,14.341483011374448,34.29722588316642,15.178526899849695,18.893062234536714,37.63206920563586,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  09:00:00,19.9,,15.136707136747015,30.364975441244717,18.95813300137789,35.718543298972754,14.038388531164616,34.56340502789432,14.963396683909599,18.898842668785917,37.63722781657677,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  10:00:00,20.7,,15.139941983839883,30.629740013308613,18.673311456804505,36.274762076371495,13.616270387873875,35.04674147325045,14.568387249419844,18.91226707692829,37.60605890635676,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  11:00:00,20.0,,15.75447032884529,30.720960031835993,18.583582811856417,36.60045178975023,13.380812038297865,35.44462936108739,14.257350953590606,18.928336951582153,37.583221918225476,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  12:00:00,22.0,,17.104578559636924,31.04661925494399,18.239483115658228,37.010603835817584,13.083076817358315,35.937967868681206,13.873918224557574,18.952921549515267,37.52060768250149,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  13:00:00,24.4,,16.503183334936118,31.602524660370655,17.67596083147439,37.27491492571595,12.89856343011417,36.36925261727916,13.552161674740685,18.99087139872597,37.43941712451711,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  14:00:00,24.8,,15.789347895697317,32.20245858932471,17.0923673888138,37.4775282122406,12.76177406536555,36.712140856397596,13.305154649798608,19.019150847029756,37.38629370560545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  15:00:00,24.9,,15.865862909986637,32.963975889940244,16.375128619092436,37.70984991277063,12.602020780628006,37.08998143401976,13.033825324411996,19.0509481770816,37.312551893613914,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  16:00:00,24.1,,15.254637870619774,33.808899402733324,15.622049830110367,37.70183709555219,12.609884908647153,37.19937504173853,12.958772494118382,19.07187559734325,37.27104973449003,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  17:00:00,24.7,,15.36192896899835,34.826582626479905,14.767182315957662,37.71757780615405,12.60128363641191,37.23667529515867,12.934731621241244,19.08615793108349,37.24428344259193,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  18:00:00,23.2,,14.733572618530514,35.432554581867066,14.281579646582653,37.46708744546314,12.776505049773156,37.001772285494695,13.104074819005715,19.09271962515147,37.23659899811109,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  19:00:00,23.2,,15.06491575785447,35.57971227101871,14.175239376268578,37.289527563328164,12.90899001631185,36.805063398524005,13.254243364774776,19.099704090787043,37.24569061548675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  20:00:00,21.6,,14.429787941370835,34.81922483322067,14.789335071464969,36.9692965978098,13.140145527580392,36.43204360940523,13.531580173879183,19.1015856636902,37.25227494459927,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  21:00:00,19.5,,13.583588408462294,33.68590516140779,15.759464507834895,36.51378238268303,13.476804665109418,35.85702674509144,13.971337318488521,19.091429178468083,37.29100385290421,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  22:00:00,17.9,,13.153779877033015,32.75491400217264,16.613662954624687,36.17381150185394,13.7402002273978,35.389870305073,14.345559738447566,19.07169609088655,37.36570435361044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  23:00:00,16.5,,12.662497593324392,32.02303842406066,17.317477630682934,35.86702171275605,13.976626866701704,35.02359569863415,14.641918812142247,19.046241943747678,37.43306281662339,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  24:00:00,13.9,,11.521026480500634,31.326003049329884,18.019200670185462,35.50751296878621,14.259182042856501,34.59608042527012,14.996205973211774,19.007903317902763,37.531480177061546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  01:00:00,12.4,,10.812656040369193,30.78647597660635,18.581036624109256,35.21375865786054,14.491910432686447,34.22569490076198,15.30773767795177,18.97014925347505,37.61966944600116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,11.8,,10.430956767499373,30.3254019325621,19.07745012638465,34.93955587383163,14.713480160866808,33.84548970990966,15.635623253779157,18.92318114963278,37.73093832951217,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,12.2,,10.622857969758783,30.027505159770342,19.403112445843334,34.7680289333416,14.851718985044023,33.573230542229595,15.872764798391959,18.88768933601941,37.809320664440875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,12.3,,10.621790195981518,29.68607816860329,19.78419792430111,34.53712060751161,15.040448389206762,33.263243475405844,16.14774323081093,18.860729101071065,37.86617117007821,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,10.7,,9.470148749138527,29.259368975050904,20.282305357052255,34.24542756016437,15.290347209531674,32.88038682025953,16.502829317840387,18.82961680268881,37.95024718240255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  06:00:00,10.9,,9.752087662680976,29.077217854174805,20.501176174141577,34.137731607741514,15.385590112805087,32.690643738414074,16.683381281303927,18.80469468708568,38.017881765210035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  07:00:00,12.7,,11.290697786396867,29.06961876595267,20.515168003601122,34.53390675846214,15.054553810647207,33.16287554688054,16.25135839375053,18.80362554598691,38.029659358220584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  08:00:00,17.7,,13.480552414352266,29.3850197251212,20.15083346774889,35.1919273658269,14.520631735957117,33.593512510282366,15.868403699063194,18.813741002284782,38.01600317795577,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  09:00:00,19.4,,14.047002405749993,29.646353308028917,19.84804266910198,35.629261041567226,14.172829296790812,33.85927906442561,15.633211635319933,18.83190278276566,37.97018027143676,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  10:00:00,20.7,,14.72630791086708,30.03079377152762,19.412050385027044,36.17561920304473,13.752162519607253,34.34965263569203,15.210607253946675,18.86079185331804,37.89708362228657,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  11:00:00,22.3,,15.76126091002605,30.40890289740704,18.99047654815119,36.74590515021484,13.325871541474413,34.972864665558696,14.689855095928385,18.889236673951984,37.81906559787437,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  12:00:00,23.5,,15.79578804047972,30.736874945269687,18.63323753702477,37.18831938616793,13.005029170660265,35.55070717167132,14.225144191082377,18.921528100647528,37.7336859710914,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  13:00:00,24.6,,16.837586727319863,31.325552180906566,18.0059202867912,37.488258341049075,12.78514584812006,36.042661641604695,13.835200288038752,18.964068129223893,37.60576026818619,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  14:00:00,24.7,,16.58002063212733,31.936975824953347,17.38622180207104,37.6124116468949,12.694479113202789,36.3384684384919,13.607500519778352,18.996666602763362,37.51523139602281,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  15:00:00,26.5,,16.909137604496443,32.69576960854127,16.649777744428366,37.806985897396714,12.555461369115323,36.68030315024121,13.349190397543623,19.035073798939045,37.4079514838296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  16:00:00,25.9,,16.99584693135398,33.419043675404,15.983322151383968,37.819158941081426,12.543819416987407,36.782838762447035,13.271005966267657,19.06203366609055,37.335222073337626,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  17:00:00,25.7,,16.840544906272218,33.931996881237275,15.530984575213445,37.68180004458101,12.637200406383698,36.689717762363664,13.338282580584352,19.080830377376238,37.29032800939717,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  18:00:00,24.0,,16.679542611109923,33.98612545445755,15.48671274094798,37.345344034743306,12.87261529343716,36.32467932226154,13.609925738770244,19.093605912741673,37.26742063308777,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  19:00:00,21.7,,15.55727221314341,33.85690898677173,15.606249290786504,37.03897543781055,13.095340239416023,36.00297862624054,13.85875146957485,19.09684382210161,37.27803178953549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  20:00:00,20.8,,15.23081357364284,33.353821560569884,16.05461742687826,36.767113828424044,13.293383453555574,35.683270529569,14.107083497787414,19.094549413755754,37.290169280613235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  21:00:00,19.5,,14.530429248004388,32.43968185645722,16.907903805902237,36.378500128480724,13.583508393815382,35.17976115175085,14.509451393481378,19.08319083256041,37.32870580954414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  22:00:00,18.7,,14.100002622428878,31.670315055697614,17.660827041057516,36.08368762265372,13.80699488080943,34.760041087212734,14.852385804324141,19.0622845817254,37.38424475077267,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  23:00:00,19.3,,17.000672262388267,31.214125845457986,18.12019937186491,35.944209956811974,13.910124419539581,34.545321319416054,15.027019808175446,19.040735352519714,37.426585726951096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  24:00:00,16.2,,13.424096531291212,30.595645341455423,18.765200048582322,35.5966375150701,14.174446474641487,34.15652272532922,15.350788002566173,19.008497146669182,37.49057016911435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  01:00:00,13.6,,11.950153871874779,30.04529083974301,19.364555039657258,35.227889537062154,14.464612475929485,33.724776780080035,15.723667234310462,18.973098742325895,37.57122877871914,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  02:00:00,13.0,,11.576045871559737,29.626925893172455,19.828310196987644,34.97756398135,14.660565231201144,33.38961477578031,16.014968543892202,18.935365605946682,37.64574248861049,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,12.4,,11.28773377394666,29.232494530589523,20.2788123907603,34.696099503257685,14.886825010235189,33.04286598715945,16.32480991054679,18.899228651229016,37.720486072517055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,12.2,,11.094562119413313,29.031341433989315,20.503191229000212,34.565283733740195,14.986002143320329,32.81933780906923,16.520827965391643,18.871650334757327,37.7625409402916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,12.0,,10.994752868262058,28.741444587584656,20.84762541423503,34.37802323521295,15.140788433588362,32.55420566791176,16.767083213079573,18.845588134388386,37.81948937464813,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  06:00:00,12.3,,11.284929016141668,28.541901993472223,21.08685476678509,34.245754364885556,15.250050238348633,32.36189486115928,16.9470529630923,18.82345314733716,37.86570064076672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  07:00:00,15.6,,13.632594757259605,28.595133961662903,21.02504724313934,34.64339460461525,14.919644844302294,32.824134370445805,16.514900079159748,18.823485095357412,37.871390760155116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  08:00:00,17.7,,14.917022560939774,28.779224274654542,20.799559162805785,35.25863256316822,14.418655905415356,33.26565340218602,16.108335574319053,18.834323451804,37.84151811951838,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  09:00:00,19.0,,15.250164895469796,29.061552751789428,20.461943312364756,35.79461208418648,13.998618166454232,33.54530098660835,15.857748583177047,18.850712941027496,37.80162437649011,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  10:00:00,21.1,,15.903271944568449,29.46798649781179,19.97745964145533,36.38741235599194,13.543905556457574,34.09134656750247,15.374474049697167,18.873091005937873,37.72963987154718,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  11:00:00,22.8,,16.62147128734263,29.887958930222858,19.48734762855272,36.877592393389065,13.176887126496172,34.69504999306618,14.85727963460798,18.900517805421032,37.63979582975741,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  12:00:00,24.2,,17.158475358237883,30.27903476381688,19.037954553644198,37.26230187828446,12.892052445045952,35.232380232506316,14.409197448883514,18.939069186259434,37.51568792684737,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  13:00:00,25.0,,16.97561019021296,30.82137755059844,18.44067908337761,37.43567929923739,12.759695377073296,35.6189504492803,14.0926705577716,18.98326690971887,37.37918330648256,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  14:00:00,26.2,,17.575020401471683,31.4485547058666,17.781693109658146,37.5931997268723,12.641805082448162,35.92557662623108,13.84700360393752,19.016807432356416,37.27366195763923,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  15:00:00,27.0,,17.45976054988207,32.203953831901345,17.025229947897365,37.7999734530375,12.49233501614213,36.301341279983575,13.555178736281924,19.054182598928037,37.161432382187556,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  16:00:00,25.7,,17.00101124590389,32.598356959417984,16.640747242220556,37.71089608843438,12.545732294285596,36.267916780446726,13.572261362843928,19.077215621049852,37.087254367583796,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  17:00:00,26.1,,17.131750567395063,32.87646201138471,16.373456381629204,37.541994419389255,12.654335393422159,36.09010864211554,13.697788457446503,19.097157561762927,37.021115285598285,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  18:00:00,25.3,,17.206695977565335,33.109206410636276,16.154652004998997,37.35039183074637,12.781771456195056,35.88722199716171,13.845859382329422,19.10990343067534,36.97734712721846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  19:00:00,24.4,,17.150708115790916,33.1755199889857,16.09436276108763,37.15234036134312,12.919960218948509,35.701143618612534,13.987964261572067,19.115299866357457,36.96414976800765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  20:00:00,22.6,,16.141631733837997,32.6357689421953,16.596702489413936,36.81935867797837,13.161608085402783,35.3526059926019,14.264647163514596,19.112164302722267,36.98496882084349,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  21:00:00,20.6,,15.46400739080554,31.643501114825398,17.562116546012522,36.35986529519959,13.501277605708179,34.795212430402785,14.716706376317228,19.09965627185641,37.02630451086763,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  22:00:00,20.4,,15.292504918672996,31.004504540080248,18.215696300948686,36.13086736627746,13.676334151624502,34.45541128367553,15.00140138687049,19.0820418255084,37.08062876763431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  23:00:00,15.2,,13.251783686568634,30.1643843105913,19.107581284645974,35.66179664642565,14.030332549042136,33.947708981640126,15.427688815398533,19.049067292784954,37.14790616459479,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  24:00:00,14.8,,12.874827702288966,29.641482125454274,19.68512551581022,35.36609739853019,14.257516365627186,33.59598362366333,15.72997582223757,19.017706348387655,37.21308756569849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  01:00:00,14.0,,10.219909451524622,29.21416991146032,20.166443787233984,35.140160257375605,14.42962999074703,33.279730424378215,16.00318969437922,18.978295753705133,37.287242858310385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  02:00:00,12.9,,11.670067976246406,28.840565604266228,20.59506470245527,34.916577834294316,14.600801300828483,32.97782365191709,16.267160377921286,18.93751559364747,37.36094736173951,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  03:00:00,12.4,,9.926085828317698,28.422342033506716,21.0939215443697,34.605781902432184,14.849606696770422,32.610902731481936,16.60084470992974,18.899331194848116,37.43792254551165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,11.9,,9.661033937154595,28.100330167756393,21.486815113436727,34.37677930890568,15.035519770398814,32.291942297527726,16.897408402838415,18.867855289900678,37.5016556001944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,11.5,,10.045612652499669,27.84212996656721,21.808513014740438,34.19696252168284,15.183774016713834,32.03210119087507,17.143993523874006,18.839744487380393,37.56068202871093,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  06:00:00,11.5,,10.138601161936982,27.59556203903299,22.12300070720156,34.02219175676159,15.330982630484963,31.804190414623164,17.365110541925983,18.813995603133698,37.618107923682246,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  07:00:00,16.6,,14.121904330516164,27.804753094268328,21.854327635859974,34.56970924271941,14.871929821853033,32.401413379481056,16.789836705867327,18.814103696978634,37.61747020397176,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  08:00:00,18.6,,14.631895286864728,28.032252623934994,21.56982238720417,35.1401446025277,14.411904234743972,32.77872889589553,16.438747722715334,18.82391066439751,37.60056563008219,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  09:00:00,20.5,,15.511620282703726,28.273367042974613,21.268088155829545,35.63033606099443,14.02641873061527,33.056383974460886,16.183354274895677,18.840551229425273,37.55955732205766,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  10:00:00,21.7,,15.24117052654271,28.628490443038753,20.824849131227946,36.255575139030285,13.54703477252864,33.58305467509733,15.70643033439984,18.86638165639593,37.482490968658,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  11:00:00,22.4,,15.665722577078403,28.963441911563507,20.41627194309368,36.74680852956797,13.182251037814517,34.167777983688254,15.196183599831361,18.889567331790936,37.41291529883074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  12:00:00,23.5,,15.437535659061966,29.30402152658492,20.011523786028018,37.06261935569012,12.952553138077178,34.66044678489844,14.780723616215699,18.921320110363858,37.32579187705938,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  13:00:00,24.4,,16.64838251192153,29.93398406466252,19.290732436920244,37.28169870265026,12.792875942526859,35.070342324942956,14.442321385388464,18.95937375737972,37.219288488417426,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  14:00:00,24.2,,16.32072253692415,30.54774820179866,18.615428648064906,37.36260213206409,12.731295356966944,35.35432760418644,14.2112584465477,19.005628608365427,37.096365209599774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  15:00:00,25.8,,16.706200095755644,31.128219091510914,18.00226581619099,37.46385879662333,12.656531323681214,35.55111412089014,14.052478728623434,19.03744712234561,37.00835279527525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  16:00:00,24.5,,16.21979520380794,31.695562402004207,17.42811416788375,37.463207534480304,12.654892347641375,35.638062895930474,13.983008599635292,19.065336694179983,36.93794180923177,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  17:00:00,25.3,,16.31946536131296,32.075665685683454,17.051951839633215,37.33262374070351,12.741238579288824,35.53967241741326,14.054821246705309,19.083972546771648,36.884051269217906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
