Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 07/22  18:00:00,24.8,,15.757918659418202,32.18256877664243,16.946362740189915,37.12914000006013,12.880945355705956,35.304025334798986,14.236263361684939,19.095424415697703,36.851665098178366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  19:00:00,23.9,,15.4097885760784,31.9445174756907,17.17417513429861,36.86369590361923,13.067307234862954,35.00992580378187,14.46796948114065,19.099280313119085,36.839024835533124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  20:00:00,21.9,,14.946746627413257,31.28153520488425,17.837946772245182,36.527070962231214,13.313186929260816,34.61687593553917,14.790282950359504,19.093470934762763,36.86106973978097,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  21:00:00,19.1,,14.29596023528732,30.359002335936534,18.80997833563817,36.08630128916598,13.644404859618604,34.082088550707674,15.243024981296966,19.07743058067725,36.91386407751362,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  22:00:00,17.6,,13.371870209480216,29.71872411509234,19.518752056593122,35.800116431301376,13.864495505497,33.70728842197394,15.569261824534614,19.053973925596896,36.978917525301554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  23:00:00,15.5,,12.989242802648679,29.183168014403712,20.13112642211772,35.51633931689565,14.083090046772135,33.38715820980896,15.850782174334228,19.02748524988644,37.04085627087206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  24:00:00,13.6,,11.942599636247166,28.610948925141315,20.80360826187205,35.163968722035264,14.355871328775443,32.98409111506975,16.20886917314335,18.98943593255703,37.11942817997247,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  01:00:00,13.1,,11.269806056539169,28.166559613702567,21.33773274270046,34.871252032737075,14.583364951564096,32.615033710385134,16.540979474478164,18.94968245825597,37.19452070838834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  02:00:00,13.4,,11.652262443622558,27.854559556369644,21.71706805699808,34.68702691333961,14.724758534628409,32.341012667186476,16.789009227753077,18.91006969360484,37.26601656234473,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,12.8,,11.182890670098613,27.558798581152942,22.089227289139053,34.472437352469704,14.896963051427662,32.05861001721839,17.054096047748057,18.876642742039536,37.3335739016056,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,12.2,,10.804869662157792,27.24855790431285,22.492424914479752,34.2434998116265,15.086540331463766,31.763740772124816,17.339813486121557,18.849219995355398,37.39454286252925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,11.8,,10.42272334122152,26.990741720268,22.829346735869816,34.04387554187485,15.251263692864475,31.48881754326346,17.607764504912275,18.822866521471905,37.446958527045155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  06:00:00,12.4,,10.803161899789522,26.829659246244002,23.043605310480537,33.91555779692666,15.35882206694407,31.300438587322603,17.79501657833947,18.800080367021526,37.49572103770012,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  07:00:00,14.9,,12.324599063922514,26.948824081190757,22.88381468838702,34.22079196733222,15.100814139972215,31.638880072253194,17.457481586743334,18.796379730057275,37.50593904713873,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  08:00:00,17.4,,13.68002279248655,27.31265403323792,22.401718442974264,34.70714931728196,14.699029202203377,32.073057471283946,17.0340138642837,18.80471696232278,37.48793307347685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  09:00:00,18.7,,14.333881090568402,27.65700001483866,21.960695247124324,35.00783032763415,14.46004913752397,32.324693910040736,16.798079858249714,18.821976865014488,37.457500099773156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  10:00:00,20.2,,15.108071606326062,28.10669606476027,21.38386582148886,35.41587623249911,14.132408544627499,32.76153473418988,16.383552246440047,18.847855644440713,37.38199454957811,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  11:00:00,22.1,,15.863235134937703,28.599911105150824,20.784658416014366,35.85127784970433,13.801009736435535,33.28652238550197,15.911731928552214,18.87879819722697,37.318974993934525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  12:00:00,22.9,,15.59624475198877,29.033762790995173,20.25674489996175,36.27141541210517,13.478455302256368,33.83633917539447,15.42103601870119,18.918208873637525,37.20504438452377,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  13:00:00,24.1,,16.066202962678027,29.596099998960796,19.60369829463444,36.57280623517332,13.2533219331004,34.33945595330302,14.989805703314588,18.967330776181818,37.078514211612,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  14:00:00,25.4,,16.2100300477146,30.21332898412423,18.917034308252376,36.76967791248092,13.108465093841119,34.67484282330567,14.709869372275545,19.00335094017643,36.986482943661116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  15:00:00,26.5,,16.102656356103783,30.9800170677586,18.097437631273127,37.03292100260092,12.915669441544285,35.112599026275596,14.35111709871213,19.043144044835522,36.87766881445924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  16:00:00,27.2,,16.218334305833316,31.731959460291215,17.33171497309521,37.193449633578275,12.796719597836894,35.37124847728184,14.140252734709343,19.072292343987712,36.79211061413654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  17:00:00,26.5,,16.67199222645302,32.0331407611882,17.031246464310964,37.0196129336614,12.913470858848562,35.21619911323246,14.256271257596246,19.08974360299075,36.73770936316302,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  18:00:00,26.5,,16.48072017310542,32.569091668442475,16.51616131066482,36.893511452968994,12.996032772032049,35.023391846921655,14.401758753203495,19.103790995035492,36.68740088133548,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  19:00:00,25.6,,15.807156948728357,32.581281173154075,16.500940857366466,36.65776012322193,13.16165611682326,34.77445189114774,14.598551741648528,19.109340031760063,36.66715334248966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  20:00:00,24.7,,17.866810353377222,31.7640625100737,17.284104301236063,36.31686760181038,13.410781235826061,34.35694010606872,14.942431350438591,19.1061365185724,36.67750248526747,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  21:00:00,24.2,,16.140036681542348,30.945927029522394,18.111184051140192,36.00329457059199,13.647817058125591,33.963126528287006,15.278349710607714,19.0959905970903,36.71319224511018,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  22:00:00,22.6,,15.816075640919744,30.279518858546652,18.819778490778695,35.79756321872348,13.806903592689586,33.68400964009524,15.522573887363968,19.08043391859105,36.75943030456726,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  23:00:00,21.0,,15.511056051464422,29.761962661659943,19.38666346982717,35.543349842131846,14.001486264336716,33.41105055511488,15.76128895481768,19.063167706791177,36.79905169607505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  24:00:00,20.2,,15.376378555610481,29.297008222453794,19.918444129802968,35.29040088788308,14.202163384144331,33.12696820859857,16.018683035077263,19.040444625268954,36.861883629844414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  01:00:00,19.8,,15.2942385469598,28.95381527230422,20.310184092689724,35.10517243382341,14.343160473028687,32.89423688428357,16.223614871228627,19.01878845509107,36.89882867944337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  02:00:00,19.5,,15.292262158557774,28.67246744110271,20.64308517477648,34.94348890004494,14.471498510744382,32.67886337776535,16.420692982082425,18.99700460128026,36.94789457322008,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  03:00:00,18.7,,15.580489273288745,28.38122225748404,20.984436903068328,34.73542949346788,14.63180763086101,32.4305463539329,16.643555578447675,18.974055039742268,36.9822149884327,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  04:00:00,17.8,,15.346723906039275,27.383418348052626,22.24833689859353,33.8114122637934,15.407281218457776,31.84793463815882,17.203254821267485,18.949100838283442,37.042946473804285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  05:00:00,17.1,,15.034801506303705,27.041953390607233,22.691494659729685,33.51399039267345,15.661167332890756,31.519058735351155,17.524122077634523,18.92131020832369,37.103857046796534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  06:00:00,16.7,,14.657870450988186,26.752859109569,23.07900465237656,33.29920010020736,15.849711124170787,31.274781296466198,17.76793756349015,18.89227788912035,37.169291437765025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  07:00:00,18.9,,15.516032780438193,26.662536220899145,23.201761408489435,33.377421907608415,15.780281985942063,31.425449328237555,17.61627441794498,18.867623572129848,37.22621122311487,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  08:00:00,21.1,,16.157096494731682,27.473188038371063,22.12644382023128,34.570854068828375,14.769005726000177,32.17583635902557,16.88520454936039,18.868653869387963,37.223049080526046,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  09:00:00,23.3,,19.792767539700503,27.52784596498569,22.052492768958988,34.611033824023345,14.731550978814486,32.34174811804985,16.72538354711415,18.877540315537445,37.20200228975432,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  10:00:00,19.6,,15.896906972570582,27.064118204011127,22.664594553666923,34.31446176945349,14.978995347041336,32.20744542809135,16.8556796278238,18.87621563206705,37.21159342586178,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  11:00:00,26.0,,19.940640198422987,27.4892861780121,22.104336840209204,34.68620844530351,14.67142534308816,32.499519158417115,16.57838815708007,18.881330202888567,37.194726273118405,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  12:00:00,27.2,,20.29255296667449,27.725818714376178,21.789857639254283,34.946750042521,14.45414639186,32.85086456920788,16.24612785192282,18.89371203402577,37.14912435560482,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  13:00:00,29.1,,21.160906236601228,27.990926237244807,21.447714268443153,35.07700872555917,14.345222711559014,33.10062484768497,16.014071511878587,18.906824941999364,37.10532107285168,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  14:00:00,30.7,,21.49445693997097,28.37905106619926,20.960645906430756,35.19363894050623,14.247366360121745,33.30851257044273,15.822274616872285,18.916021490140174,37.06910666339799,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  15:00:00,30.8,,19.47598226299721,28.626346181156464,20.659604691073362,35.1469055698784,14.282850414127147,33.418191955181705,15.723887335124632,18.919792828687854,37.05693600575085,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  16:00:00,30.3,,19.1039123340402,29.07141176961764,20.13131722084369,35.090006595402016,14.325618664504182,33.44224019435645,15.700315184769615,18.920276883560774,37.0500838629755,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  17:00:00,30.6,,19.75772008483699,29.678446133338806,19.43933678899412,35.03393180403931,14.370537982286447,33.36006832578944,15.773190801962656,18.918852271510357,37.05452878190347,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  18:00:00,30.1,,22.36417461596881,30.276308607138816,18.788310180043766,35.111704273706074,14.312301513105584,33.32279107470662,15.809880780303061,18.92447368239677,37.05030469987607,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  19:00:00,28.8,,22.348127087488027,30.369194508557257,18.694081197240774,35.03425688449028,14.37857541611195,33.19608978480435,15.927922230141666,18.93249600239415,37.044342615654685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  20:00:00,26.6,,21.743834296456424,29.945666963960598,19.169890900329875,34.78567211310795,14.589900806578871,32.923686741308174,16.186740740047355,18.938100326000516,37.06190760584798,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  21:00:00,25.5,,21.957497628587248,29.33336519441394,19.864620226816992,34.51934460379933,14.812223291920144,32.561055024028036,16.526177455952404,18.942525227991087,37.065020594448015,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  22:00:00,24.7,,21.221072120299198,28.818092534808926,20.475191408594135,34.27262138490858,15.024092079842443,32.27818077510196,16.80007459324871,18.941467173802163,37.085783078799324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  23:00:00,23.6,,17.881545403421487,28.10519215029338,21.341288245379125,33.79139326607148,15.432360832625768,31.864374420700617,17.19760113179862,18.930655167277454,37.109691033701466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  24:00:00,18.7,,16.06679775299784,27.49322491220221,22.123440918388646,33.37339766426163,15.801861307824606,31.431201786197384,17.63072909233003,18.906999693997985,37.17680441413704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  01:00:00,21.4,,17.112455807639485,27.806739138524442,21.7214477998877,33.816216725847866,15.41575571451383,31.55332250262572,17.50843713446897,18.891272179820483,37.21258310636501,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  02:00:00,21.5,,17.063810299373483,27.84086361067629,21.675901541593433,33.90085845390456,15.34127367632952,31.495276238365435,17.564633733933743,18.8761015918312,37.24480541780499,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,20.7,,17.020208707912776,27.61551342334548,21.956472947326503,33.691573303555614,15.516861570617161,31.26781268873261,17.787791862088074,18.860459907193174,37.27010776630371,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,19.7,,16.62166098668599,27.413097960518172,22.210646172735977,33.50432952052039,15.674922813641407,31.04728406213727,18.006509041377775,18.846247378817964,37.290944833761216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,19.5,,16.562186055323533,27.229159748906774,22.44846527751082,33.31466975240172,15.840225409019082,30.840237994655062,18.2180262075608,18.834410137820733,37.3139352631869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  06:00:00,19.6,,16.40475832446043,27.149779187827214,22.562477401447413,33.263600829254116,15.892143260486321,30.728820650686497,18.34178328849262,18.826061204323707,37.348786791219936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  07:00:00,22.1,,17.594699944497982,27.28828914123823,22.37826606845593,33.641562130452854,15.558723398345723,31.17793366826138,17.87745125360228,18.834054663538126,37.32705661816945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  08:00:00,23.0,,17.516434636002835,27.513814546121953,22.096120478733454,34.22733912096413,15.066589116077711,31.65240115893267,17.410494729984187,18.851187463483384,37.30629372653527,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  09:00:00,24.9,,18.035890880408683,27.853351767515754,21.665253909125596,34.78733648509886,14.60739162635097,32.00326478303348,17.07032864226649,18.871068319626147,37.26495493308056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  10:00:00,25.1,,17.87157344495928,28.145905488474092,21.297344148070792,35.26550770858898,14.225075031402216,32.44396232340907,16.649741295666153,18.903656297838904,37.18648593111713,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  11:00:00,25.7,,18.70091928038892,28.420782184836327,20.957086432881574,35.745255000851316,13.852297413222153,33.002649314850544,16.132835634987472,18.942058759976444,37.09281176120064,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  12:00:00,26.7,,18.659905882795957,28.769437797077828,20.534169466484453,36.140660356389375,13.552398950945102,33.574496943819796,15.622194016427404,18.96928785794355,37.0233204008921,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  13:00:00,28.1,,19.419725857965144,29.444542775666445,19.74489041331091,36.428342147717686,13.337194746200915,34.196692151514945,15.085371139243822,19.002283484650825,36.938767549199454,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  14:00:00,28.5,,19.54946091835304,30.281323082357527,18.818963988298766,36.69998645496415,13.141315614492038,34.70681077105276,14.66477626022752,19.031586695278417,36.873163255543574,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  15:00:00,28.1,,19.232401858536686,31.039538395209043,18.02371388390017,36.86120079621254,13.028084052722516,35.056047399628305,14.385931089427125,19.057328371944642,36.81965972823396,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  16:00:00,27.7,,18.915717428991876,31.931682707991705,17.138462010229084,36.948099689096345,12.969685768821872,35.26379982149341,14.225228803661578,19.079462472646387,36.77792455366655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  17:00:00,27.2,,18.884177210748707,32.82000090715309,16.301205509303287,36.90877250097605,12.997931987366757,35.271466702872594,14.219611558198475,19.09622365911548,36.74062183384465,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  18:00:00,26.1,,18.17613230852219,33.478630944005126,15.712163534372406,36.699498323029246,13.149480616082357,35.00561382769155,14.432583719790792,19.10464665401784,36.72736493139688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  19:00:00,24.4,,17.621360451230426,33.54075586666923,15.664763970118727,36.43308961957345,13.348771557155128,34.70891911525045,14.678516587502829,19.107976111472187,36.737485274597596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  20:00:00,23.2,,16.9338760323182,32.763795950359025,16.37142058894188,36.08158141991993,13.614688614581391,34.31905031992914,15.006686315443389,19.105408865431034,36.759608844341614,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  21:00:00,22.7,,16.363620094580163,31.883130044848205,17.216492466863052,35.823430952029334,13.817600851911395,33.92245465515473,15.35136375451873,19.096189944156357,36.803804789011956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  22:00:00,22.0,,16.514241469027844,31.0334302132387,18.074590144859176,35.55217754827966,14.031171322479615,33.5919130965863,15.64343229352694,19.08139507860951,36.8529180576437,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  23:00:00,18.6,,15.492770036663982,30.18863044458094,18.970135792830803,35.15596127010072,14.343511001651766,33.16242706545533,16.02657687697527,19.05570748931202,36.91771459296117,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  24:00:00,16.4,,14.488233995677765,29.54861557561935,19.686554931751765,34.797387577831564,14.635257649830777,32.76630807667456,16.391970122117357,19.02583170530854,36.99799591248073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  01:00:00,15.6,,13.839029960239115,29.11519589346858,20.18443500540457,34.58165763179365,14.811083656427021,32.49883281442808,16.640337081860636,18.99742098789777,37.06328672483771,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  02:00:00,15.0,,13.686611004040103,28.67807748076904,20.699903632119273,34.322650699081265,15.024453554902365,32.182724890786446,16.938350731188187,18.962229627021628,37.141762174863004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  03:00:00,14.1,,13.021817147376224,28.313545252390025,21.138010006884194,34.073779475350506,15.230625800546267,31.881436353670566,17.2256181041001,18.926906299064413,37.215767760163004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,13.6,,12.636332062717312,28.051799030688638,21.46714090428671,33.908241563062845,15.37518238896862,31.644694293376844,17.462046831102764,18.893188209052063,37.30265355855423,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,13.1,,12.247341864666941,27.773943819190226,21.81645570940127,33.710545432950276,15.544768213871297,31.38621596736725,17.719024641169856,18.86375681804993,37.36901558028533,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  06:00:00,13.8,,12.731622650453755,27.599216559409975,22.040034318171728,33.59249507494646,15.64745808361965,31.21595520070088,17.891178098169494,18.839865375535787,37.424470673339336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  07:00:00,16.4,,14.488377485887584,27.661163492699295,21.96808362474072,34.00018150775615,15.301265553110674,31.70687866632848,17.4062524810805,18.838050085112357,37.44177393805971,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  08:00:00,19.4,,15.721826033426757,27.953209496312645,21.5971606309563,34.62983970009155,14.775544510529622,32.1537333985349,16.971403401242558,18.846099186870376,37.422942461551536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  09:00:00,21.9,,17.282654947702618,28.339449131002958,21.113298689899928,35.27586021182295,14.253745351640934,32.615021366239546,16.53248828890677,18.865432174647303,37.37123954033095,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  10:00:00,22.8,,17.495173696622146,28.75624239115477,20.598842892145008,35.889993837132764,13.773228874121443,33.19670560879612,15.99372914550778,18.889145230848648,37.29791677709288,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  11:00:00,24.6,,18.27136895769234,29.131595505109424,20.15081411736372,36.45284128754501,13.350874540627855,33.84312124910245,15.4218071106467,18.923938533088972,37.207011600991464,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  12:00:00,26.3,,19.20356737762926,29.513551838143563,19.702138872088817,36.93578807477192,12.996938328078146,34.55978497606802,14.81218859419387,18.96791038815875,37.0870746028059,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  13:00:00,28.9,,19.87080186470001,30.223175999312076,18.907104869664757,37.260650412862915,12.762805406386494,35.21454871199863,14.27771842259127,19.008642283383416,36.97540387721946,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  14:00:00,29.5,,19.54979426275562,31.12151133228172,17.95057790725761,37.53224322522059,12.56808389204733,35.72965023853203,13.869407682666758,19.04188085981679,36.87602504359139,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  15:00:00,31.4,,20.803359149489694,32.09579968353691,16.979157558294578,37.844229069894816,12.351531205862686,36.23026350991895,13.487343227938958,19.07147878058383,36.79057874632717,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  16:00:00,31.1,,19.48475386551931,33.174867596328475,15.972177374726538,37.95969503501285,12.270308136321596,36.55234974612637,13.246599788287856,19.103263850689824,36.70560874521087,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  17:00:00,32.8,,22.099667257670998,34.19944991117553,15.079335571367027,37.98995699281855,12.24657836662942,36.62408576419242,13.190786147619319,19.129249146796536,36.63523241713361,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  18:00:00,32.4,,22.43690734719717,34.86588619405062,14.524536645038506,37.906095172240704,12.296861336768096,36.52268105443616,13.258284627210086,19.145721842365127,36.581418671828075,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  19:00:00,31.5,,22.343718629136024,35.164870670989856,14.289783645486185,37.80422614600223,12.36845155414414,36.38293506048117,13.36390529850382,19.16121610880994,36.556631921577434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  20:00:00,28.4,,18.89332443793106,34.65881995978995,14.703901504636198,37.46754996306415,12.603184042547426,35.93340091277323,13.704967639076092,19.170887115875928,36.55377856022994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  21:00:00,25.3,,18.202784042646588,33.55544706095427,15.646122674116317,36.94441280010711,12.974206254279286,35.35961104706982,14.152524426824673,19.165293172428477,36.584966045848624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  22:00:00,22.6,,17.609356386418035,32.49691427211881,16.607778923522762,36.50554870299054,13.293092943882074,34.84484801788839,14.565321019908001,19.151725314005294,36.629108043571065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  23:00:00,20.5,,16.312484853699566,31.68227153298661,17.388863806713296,36.19728757833684,13.518437333874436,34.502742230373684,14.843167591531053,19.1316651126689,36.672318777745545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  24:00:00,20.2,,16.43901311082716,31.132847726749667,17.938394148721237,35.982339456910836,13.67826917831006,34.243154072802355,15.058205940935931,19.106980851276113,36.72768718587593,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  01:00:00,19.7,,16.11649564801674,30.67572044136371,18.408843683208715,35.797375968958264,13.815689921816055,34.00170979858659,15.259408624833814,19.07578893504276,36.7931662343062,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  02:00:00,19.8,,15.949569367143935,30.35681628634565,18.747721733729993,35.64799189989532,13.92983495184238,33.79274194272219,15.438409731942219,19.048888059114496,36.85535275404722,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,19.2,,15.664303328439846,30.026741797365098,19.10430735226886,35.433656942376814,14.094162809382244,33.537056811022666,15.659234264742308,19.023853815547724,36.90994171233412,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,18.1,,15.152735718058059,29.709668293456083,19.454725286688117,35.214309579113106,14.265169272092198,33.2716797874786,15.892871020186172,18.99813478454787,36.96772378462863,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,18.7,,15.211940003452598,29.463190626472077,19.728436324869335,35.039265453918446,14.400665927795231,33.04499799945338,16.09260125848103,18.972743139236446,37.01837268325557,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  06:00:00,18.2,,15.00324956408052,29.264960736548908,19.95591796191634,34.902939010978045,14.510127546830622,32.87057655772553,16.25148830636944,18.949782882545446,37.07263016258312,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  07:00:00,20.8,,16.308141022044413,29.354379537944492,19.85020043256325,35.34372193838085,14.15927022557037,33.39989886515569,15.774620282295391,18.949341105265866,37.06793229453555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  08:00:00,22.6,,17.171252661296077,29.57536788698942,19.5997051798876,35.94090882285136,13.702177584907313,33.82919411916539,15.400775070573182,18.955549276364277,37.05470923399169,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  09:00:00,23.5,,17.49080248694228,29.821711783408432,19.320219160207472,36.56333774098513,13.239822971600447,34.21776246477938,15.067921970700466,18.97396686255116,37.00526768584467,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  10:00:00,28.4,,18.891816269232216,30.308256902522523,18.77984657880399,37.24807598057929,12.74869850218853,34.81149899448778,14.572977189561255,19.011544481181907,36.90071236717283,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  11:00:00,30.7,,19.83733211650599,30.788117852442383,18.263580255316793,37.890984795203295,12.306001504034652,35.55524951102909,13.98064091953632,19.053929502238624,36.78769146176801,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  12:00:00,33.4,,20.455466691868434,31.282587948008107,17.746371275048897,38.43827273607924,11.940483639109228,36.40267569526815,13.337603879393518,19.09065124631858,36.6823357195849,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  13:00:00,35.1,,20.09440579883091,32.09159741971534,16.940131788551188,38.790148080942586,11.707990320003725,37.087589918147835,12.838483684669413,19.128444160141488,36.57070283833122,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  14:00:00,37.0,,22.774776625186377,33.028714759847844,16.072732456791027,39.13776271876792,11.492959199917234,37.64723537010118,12.455737378452525,19.164134270354086,36.49392879838746,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  15:00:00,36.5,,21.872602496970142,34.00231267365671,15.209568357311653,39.35172521925128,11.354174253282217,38.11779768598443,12.13381971757643,19.202873640802167,36.38187492635808,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  16:00:00,35.3,,19.67441496342494,34.85285846352961,14.507459370807462,39.41142870685572,11.317441006661877,38.28989384675245,12.020910576481839,19.230188812681902,36.318495220846295,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  17:00:00,35.5,,18.36268311250266,35.665721679836096,13.867630608023603,39.367332622853326,11.342213359975144,38.26279917235982,12.036380471049526,19.25739696511186,36.25061441586371,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  18:00:00,35.0,,20.82272804328322,36.01926443990422,13.596702642531877,39.26795775861103,11.399835467627259,38.12001802170292,12.126483392763372,19.2743086649291,36.20310011835025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  19:00:00,32.7,,18.723678093770072,35.79608714771554,13.766364825385185,39.01723851643496,11.555820383058844,37.780366323008025,12.35321666821455,19.284120646006926,36.18583301914226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  20:00:00,30.0,,18.45107344096294,35.07552802197075,14.339197024981441,38.61220841942884,11.8220419526019,37.33533335173838,12.667846171989396,19.28377371495403,36.221721939053154,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  21:00:00,29.0,,20.3277253350829,34.17162609949016,15.092272507977627,38.21666367640469,12.089660075321806,36.8543968571388,13.01771073129805,19.275691638911965,36.27882505911533,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  22:00:00,27.6,,19.929009752973688,33.47045494074455,15.717787579340072,37.99612693356882,12.253112374030653,36.54282406994586,13.261054366183643,19.261993609912714,36.36477320829078,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  23:00:00,25.8,,16.144918439477234,32.81745140385607,16.297047091712464,37.77287801365163,12.396930640730073,36.27662725274803,13.450028789735475,19.242876529325653,36.39276065206933,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  24:00:00,23.0,,15.673560327677853,32.249468888284184,16.83587085647867,37.4341881701412,12.633842999978018,35.9459202631089,13.703814784597888,19.22116300378633,36.46190827689199,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  01:00:00,23.9,,15.7380526552523,31.868339020196792,17.200682548892324,37.232051864997985,12.77222447879515,35.69607707288215,13.892023026637212,19.196301262456295,36.515443278927535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  02:00:00,24.3,,18.171645564734053,31.597790790520612,17.468860585940526,37.11174217239548,12.857984379208862,35.51726347189531,14.031472418792273,19.173584537892136,36.572451793564966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  03:00:00,23.0,,15.354287606232639,31.260447721655325,17.808464413034073,36.88666083895744,13.01783817739682,35.267869745165825,14.22707360507546,19.153144295746447,36.622103207710836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  04:00:00,21.6,,14.996996464117549,30.909378800431853,18.169233168471578,36.61526970728772,13.213090229760228,34.97091743163667,14.463458470487666,19.129668606594496,36.67839249893395,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  05:00:00,22.0,,15.32485138834739,30.691125989384844,18.39227365842364,36.46485664927678,13.318876226031161,34.76462267904926,14.625905551839825,19.108314138718477,36.71820967101449,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  06:00:00,18.1,,11.719676587165075,30.30884739243624,18.79973703739656,36.170715015456096,13.535760756417512,34.44472040861536,14.88841849647321,19.08569112534132,36.7712010399495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  07:00:00,23.3,,15.918835332065518,30.44599924575453,18.67543138612648,36.68207648082572,13.178962247740195,35.03492025955559,14.428054944404277,19.078956233075942,36.831666218706886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  08:00:00,25.2,,17.110916450056756,30.660914845508067,18.448999506750358,37.242677331309565,12.783334589078514,35.4305583819002,14.116673509757836,19.08723677850775,36.81604792261694,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  09:00:00,27.1,,18.260647619294705,30.959939766022515,18.138437934141688,37.78993463761002,12.409884225765998,35.7728911969193,13.854078127141031,19.107906252546712,36.771634638750356,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  10:00:00,28.7,,19.13179379883593,31.320199067555272,17.765210706206275,38.43212639900735,11.983376904557055,36.29723290545445,13.457563582915023,19.13722547170589,36.693533651896274,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  11:00:00,31.0,,20.07113649690309,31.761971651950052,17.31648092038956,39.1828217670798,11.502950871687073,37.09788389995005,12.875321065475763,19.17621289744878,36.5856410793711,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  12:00:00,33.1,,20.0071125834176,32.249388240451644,16.841661061464052,39.705431004635116,11.18255437807812,37.930319238765456,12.303356703606543,19.209676312004948,36.50040283165187,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  13:00:00,34.8,,20.698612018769865,33.05712335458919,16.0862171255968,40.02824816721127,10.985997433650962,38.58151673161983,11.871849111458264,19.244075578641727,36.404273330782914,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  14:00:00,34.4,,20.418118762840468,33.82750438715457,15.401728608735027,40.20116885678641,10.881511548189582,38.96277648378261,11.626665874612344,19.2752055459401,36.321406021604496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  15:00:00,34.0,,22.102863854606024,34.551224214086965,14.793126393144213,40.32144165919084,10.811528579061548,39.22872517292479,11.461272563972654,19.30407373900615,36.2542910508015,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  16:00:00,35.0,,23.334500943665077,35.48013368307231,14.04343431075515,40.4717791289656,10.718191906172109,39.526869954786946,11.272091843335716,19.331861916822806,36.167033927738444,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  17:00:00,36.5,,23.98349398117998,36.45215281345861,13.311284818833709,40.52744432840715,10.684100590803709,39.634017518151886,11.205051115696072,19.35387715914306,36.10931435483154,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  18:00:00,34.2,,20.781201197320694,36.829048633241115,13.033298422857703,40.347493510990645,10.782937914885498,39.42238140722842,11.328648464809152,19.368058778293268,36.064443526672385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  19:00:00,31.1,,20.99306195524061,35.01415090934673,14.417921858006629,38.85343081290369,11.692583260192436,38.09542585185538,12.180409690515855,19.358905000249152,36.10767596748356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  20:00:00,20.9,,17.070600150379175,33.512004232834435,15.699232557014907,37.97172972961553,12.28237560174607,37.23941236435968,12.78007230976449,19.319164480550455,36.27353985290885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  21:00:00,22.0,,18.47395286358639,32.618385587134206,16.56981540241535,37.66636381654821,12.535714805096973,36.815447786502716,13.129865569387276,19.269994622763164,36.526479945590616,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  22:00:00,20.2,,18.08227997785167,31.828830406024153,17.28340497413071,37.3453331374932,12.725668110483596,36.458299836039416,13.356501300750274,19.219531445285014,36.55375928975177,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  23:00:00,19.2,,17.95796854096479,31.264566541435798,17.85845264501973,37.07281700341798,12.925494254970936,36.14983103159854,13.594306066054955,19.17553973812938,36.681938580279514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  24:00:00,18.9,,17.896137048028674,30.809625876915494,18.34265789728407,36.80728965589873,13.12511156835929,35.84932431659456,13.832151850816743,19.13007342656079,36.817367067748606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  01:00:00,18.7,,17.92655411936106,31.05322178111666,18.096466734224794,37.16087931810639,12.879584143009826,35.87621194610133,13.81677889811588,19.1014314548015,36.89679055007564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  02:00:00,18.9,,18.122779819098778,30.992479173167123,18.173620320053722,37.14609849181331,12.900070122613641,35.74346106088973,13.929219196705866,19.08537904415693,36.96362580630518,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  03:00:00,18.8,,18.13688788394545,30.741549861214438,18.435391063677063,36.92206528056709,13.058367946272817,35.497406908171854,14.119052404722524,19.072534472563035,36.99288062077312,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  04:00:00,18.7,,18.149688347151745,29.976049224464926,19.234636632578038,36.17821997391081,13.581597978642389,35.020463251159946,14.47483160648424,19.06379532822284,36.95815365235637,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  05:00:00,18.5,,17.84188040286622,29.655309459677362,19.609368530373455,35.88945901894448,13.810414385274747,34.719485317285475,14.73154804536522,19.055349839594527,37.01286652470195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  06:00:00,18.5,,17.61851095744011,29.38286373637092,19.894024210814155,35.65856467290422,13.968955180891715,34.444619019008215,14.938671381034114,19.04582450628962,36.98748904021089,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  07:00:00,18.8,,17.456164890009006,29.187107922250306,20.11696507920887,35.557243021526915,14.044944381940022,34.38034954180323,14.989795048082625,19.037866241875893,37.00017444094669,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  08:00:00,19.8,,17.825331155727824,29.163037684803886,20.149496051011802,35.6464549812451,13.979272105258906,34.45424921847026,14.931755413176976,19.03331113786985,37.01903935404789,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  09:00:00,21.8,,18.820531973164616,30.01292655491668,19.188932507955755,36.644442030023285,13.236685178658671,35.044517567934776,14.45171971996483,19.038572658711235,37.00499043560778,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  10:00:00,23.7,,19.597974190584168,29.770024310922217,19.454782298301453,36.35092362695595,13.44753949567803,35.01179360438713,14.47596911102376,19.045590395819183,36.98689332410751,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  11:00:00,18.9,,17.667496604049628,29.465263836334216,19.79403634546518,36.04449796466688,13.671831937707218,34.86797281454241,14.587789791616899,19.045837324831282,36.976466398261074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  12:00:00,20.2,,18.204735289982565,30.35452300294847,18.807105577717653,37.02928967663897,12.954821863216905,35.587624630387744,14.018309604464683,19.052543066732323,36.95341944583768,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  13:00:00,19.8,,17.824811069285804,29.74943734576943,19.466297664520347,36.29447908198809,13.48179892675458,35.31585891988669,14.225479152980835,19.052697575290622,36.945105422645995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  14:00:00,20.7,,17.928383840220963,29.733807701003276,19.487953993453544,36.04803373553462,13.667512898936312,35.10772153235803,14.393941927475007,19.051118441145054,36.96011470376041,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  15:00:00,22.0,,18.606419576141995,29.8874686573018,19.319933366140692,36.10494357652426,13.627275057935828,35.08305347545079,14.416093296515736,19.048556523434236,36.97246611419555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  16:00:00,20.7,,18.30559532244189,30.044322738922403,19.11883925542263,36.08337468890135,13.623550163285575,35.0944782578518,14.386021344976493,19.043768258591488,36.92968106778424,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  17:00:00,21.9,,18.64794875269393,31.529018071625458,17.594683772300268,36.80623005252731,13.112746690263041,35.576195596959536,14.02679534625818,19.04456928806875,36.97332707248412,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  18:00:00,23.0,,18.96763789403032,30.985015253178567,18.164136581983612,36.05431295220012,13.6807633437314,35.087351709947676,14.42808588761159,19.041466946821217,37.026366099799134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  19:00:00,21.3,,18.358384039090282,30.471853494579236,18.709280223938286,35.594615461656446,14.034313267562741,34.54374193721187,14.873859554959346,19.036017179177673,37.05261462611452,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  20:00:00,20.5,,18.613636462124234,30.031422074673813,19.202933575855567,35.44781895252991,14.159492763132114,34.24689059477862,15.13308294432198,19.03035806023103,37.094919616497684,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  21:00:00,19.3,,17.470749976684683,29.366526786006215,19.961370953588165,35.074578950443474,14.460884038313834,33.85127069529849,15.47740364918706,19.02114038620816,37.1325935200246,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  22:00:00,18.9,,17.09017136109732,28.871755831455776,20.552425369712623,34.79608769343116,14.694511495878345,33.5293612426931,15.767870873124558,19.010129436621206,37.18167687430751,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  23:00:00,18.3,,17.20061399960019,28.502864769691307,21.003087736071812,34.56712042313343,14.886888587520467,33.236403253631785,16.033549056713014,18.9955017486203,37.22743089168428,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  24:00:00,17.5,,16.31402280822558,28.108646504886984,21.49851527419863,34.28252229211728,15.130021963177736,32.92533027167369,16.32220584979111,18.979954759926855,37.278047084258574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  01:00:00,17.3,,16.338685928237833,28.254991629502367,21.31333161735353,34.52334156124144,14.9270262175941,32.86056729175964,16.379554903213354,18.964672600976577,37.309061503926756,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  02:00:00,12.8,,11.57407085499305,27.91681622136732,21.736805100817964,34.275043037448455,15.133936496316222,32.508115490434996,16.70727462898327,18.945011868278492,37.353373068619604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  03:00:00,12.3,,11.470110949510783,27.594052178998272,22.15374432974903,33.99666843081472,15.372765800816094,32.147598407411124,17.053257725822988,18.921598012889454,37.41453088650569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,14.4,,13.614459479101585,27.443466606314797,22.34668984673013,33.86665621000097,15.482500810248217,31.93439123114011,17.257682344550183,18.904168550128144,37.45031545738789,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,13.4,,12.637922307125182,27.22399864260586,22.646189268106006,33.703507169038794,15.631291939348863,31.69340771217403,17.502857496428835,18.886108696986753,37.50982354628606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  06:00:00,14.7,,13.400742340662612,27.040188670973297,22.888876485142045,33.548417589134516,15.765401537694219,31.46655052219488,17.727398926778115,18.86972734504848,37.54363817856536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  07:00:00,16.1,,14.959356322395,27.140607360417157,22.76097343705665,33.87051425980307,15.489105720112052,31.82127108362093,17.379845792948938,18.868770847852097,37.55661538643025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  08:00:00,18.1,,15.867944377263752,27.38792017982513,22.437195543366094,34.32849815402028,15.101480621892627,32.180826327191255,17.032369304393704,18.878162646781128,37.54071085408236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
