Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 07/30  09:00:00,19.7,,15.741517776548152,27.616003723565086,22.13573567864842,34.847198950651666,14.670589457228335,32.47011026136905,16.75366127283742,18.892726651915105,37.49967592241209,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  10:00:00,20.7,,14.706724423026744,27.936146831894686,21.722666390719784,35.46930750544723,14.173254262870442,32.99564646670659,16.26378037959544,18.91031798651331,37.452373229271885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  11:00:00,21.3,,15.352729415619903,28.234990585176455,21.34917612427434,36.04446762595666,13.732304360787445,33.63873770500661,15.68929512844014,18.933761965155817,37.40023995470932,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  12:00:00,23.6,,17.283234971923473,28.600601544153356,20.892394990370047,36.437076495630905,13.434526523308497,34.153297439877335,15.239350532615767,18.957126848408237,37.33084226735184,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  13:00:00,23.9,,17.0614162460423,29.143778319913757,20.23855091478154,36.632972119506874,13.286440319759796,34.59833009213842,14.861543007509768,18.993063353760746,37.23386489440287,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  14:00:00,24.5,,15.189959075481756,29.73630259886375,19.556786014796646,36.68317290055634,13.248556566663348,34.83438958268266,14.666615157974743,19.029219542288743,37.145752198527035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  15:00:00,22.6,,15.053491415632553,30.203533653574468,19.03785592182856,36.64956997105058,13.272227021442001,34.926880656037454,14.590937190594168,19.054479413617813,37.085345820435265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  16:00:00,22.6,,14.89452299403601,30.8900083155912,18.304884643651143,36.68924602486149,13.242272490679477,35.03436227403927,14.503139796520944,19.069381561366832,37.04747234844459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  17:00:00,18.9,,12.658942588302688,29.37487767599435,19.981222809528607,35.10218972457192,14.460657341878557,34.03618942733547,15.336562775498123,19.055316590906504,37.087957874035446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  18:00:00,21.0,,15.241601249340196,30.071518159995218,19.18228654752676,35.05729637737052,14.484697602977514,33.7748965419119,15.55403580407877,19.033869418100913,37.12928330262355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  19:00:00,19.8,,14.092262076147291,29.800896894056898,19.488433007839074,34.770107827552486,14.721968879719437,33.42063293190043,15.87065343909321,18.9911084513605,37.24107649270455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  20:00:00,19.4,,13.756665913128781,29.128793254163835,20.259384447649673,34.39709865530252,15.030490735746962,32.996123373918344,16.253828832898574,18.951988645051593,37.33406750258475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  21:00:00,17.7,,13.711618395266974,28.27119277439807,21.299831411099937,34.00759991951403,15.36528097159665,32.49400990449017,16.725378989484547,18.90371609101733,37.46056186881851,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  22:00:00,17.9,,13.139386766135713,27.59630071170372,22.16102622251983,33.6730238253119,15.659673659805934,32.11028214619103,17.096693630455288,18.868995501770762,37.553792823142004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  23:00:00,16.6,,12.97454354459798,27.12120192667009,22.788825935530582,33.405850820510196,15.897395915407031,31.81374383258487,17.388161836843217,18.846404106298998,37.61183759264685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  24:00:00,15.8,,12.826520093445108,26.718035973253777,23.34155915945923,33.137694835508995,16.14259778975704,31.49338302729909,17.71191738483622,18.824817817110855,37.673379886752514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  01:00:00,12.9,,11.67067402420948,26.90717378384039,23.081094969523665,33.41784919670955,15.889712333052202,31.426021497286005,17.778041064110102,18.81152243808288,37.701241926542345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  02:00:00,12.0,,10.898996125511525,26.76206381400675,23.2712430511105,33.332167378084755,15.96089417734891,31.191383656521744,18.010872510577983,18.79703620024581,37.72308050023738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  03:00:00,12.6,,11.286334628130396,26.507769415591845,23.62422519600824,33.1105670519856,16.161666507679794,30.917469615181762,18.29554676539074,18.780030405943705,37.766297676772936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  04:00:00,12.9,,11.476576658276567,26.30138710255328,23.90989504397675,32.92649308927205,16.327002994542376,30.66718133603771,18.5558923147758,18.762385239423736,37.80220830098644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  05:00:00,11.8,,10.706002601776172,26.048155010882557,24.26661273314805,32.712574527580415,16.521977298730715,30.38252513620391,18.85750272968422,18.7440550201264,37.83977627602763,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  06:00:00,11.8,,10.706002601776172,25.802761305815913,24.621694281551935,32.50748086178562,16.713847513076228,30.09994615307987,19.165331130821013,18.72634113978067,37.88173000092742,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  07:00:00,13.7,,12.24061511328285,25.83490536413207,24.581396313584627,32.867739446657424,16.383220301756523,30.540517924565226,18.69360052585725,18.729747594906346,37.88370987873907,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  08:00:00,16.0,,13.786994106342144,26.11964945725652,24.180488176137857,33.445434783683574,15.8673058483671,30.971088269584136,18.246300014020527,18.74399807096521,37.86502108049926,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  09:00:00,18.4,,14.2064001639107,26.489200593573443,23.6549576225353,34.076529886916234,15.316099641472082,31.344105384714773,17.860272142686224,18.762519514773835,37.81462634171396,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  10:00:00,18.3,,13.993090084028076,26.704961899195936,23.362502231962225,34.628456275491246,14.857202774478706,31.78262044681032,17.426393697856888,18.783819460760277,37.775080505074854,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  11:00:00,18.9,,13.606310333022803,26.984861096247563,22.98296234635336,35.109075746006695,14.467841965135568,32.33779078106825,16.889155089814015,18.81119849492488,37.71316324733982,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  12:00:00,20.6,,14.050205584137164,27.42713518968656,22.391066593511667,35.41459946528344,14.223333479104642,32.818466675689095,16.43520765100229,18.83545227389929,37.64949752668462,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  13:00:00,21.2,,14.686747120672663,27.943790959865197,21.718574249304297,35.47523780966792,14.171311670061629,33.06333453394072,16.205395452314384,18.86271033755154,37.57352892015322,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  14:00:00,21.5,,13.872177210138165,28.431923794449183,21.102718156044666,35.49551807528466,14.150428159996402,33.2259441170147,16.05258562464627,18.899520007636404,37.47382491940079,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  15:00:00,21.2,,13.636080805101782,28.80263544291107,20.65299218848282,35.52302920500172,14.128556905847038,33.33657882957861,15.952887594509875,18.934748378300903,37.39030259626527,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  16:00:00,21.7,,14.029016506136802,29.273127931746778,20.09631794152184,35.52746743180285,14.12322788716682,33.41770209508548,15.878504483232568,18.959338023631233,37.32797205804085,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  17:00:00,20.8,,14.06460268155012,29.648859050391554,19.663065841408713,35.39377731556661,14.225985476498648,33.335126679875295,15.950140811422163,18.974867814974427,37.287222781009646,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  18:00:00,20.9,,13.699499975826356,29.929946230932448,19.342391165052593,35.25372678660487,14.332348346752328,33.16914813759778,16.094688588267257,18.984198772461536,37.255230811066106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  19:00:00,17.0,,13.091871566307924,29.851812325946966,19.43383376753767,34.922030767826925,14.601038603190105,32.85831193464269,16.381862185815763,18.984228808375434,37.26353368532915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  20:00:00,15.5,,12.773291440081152,29.233158459391298,20.142372407523467,34.51449137088677,14.936476408991377,32.395378711128416,16.816633808871437,18.97476570556403,37.29050758642981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  21:00:00,14.2,,12.412020653726993,28.427109747578474,21.11002049974957,34.143012194536865,15.251062230194615,31.918920064738323,17.278953405857948,18.95678582961356,37.33926107653288,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  22:00:00,13.2,,11.665214250455696,27.66533122148681,22.089043813657042,33.80143865620373,15.559850366530648,31.475792015697053,17.736056059766835,18.92650058750485,37.44814385922808,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  23:00:00,12.4,,11.095280654349367,27.127861449191208,22.802868159633512,33.54438666718795,15.790453816186972,31.162355348701823,18.061256485820046,18.895616092070377,37.533856571310125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  24:00:00,11.4,20.499731182795724,10.412240085872584,26.644580128270963,23.454994411400982,33.289727238213914,16.013961783065362,30.83380028665507,18.39895056692274,18.85207781976253,37.628819773832944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  01:00:00,10.6,,9.726614801959334,26.177479714836615,24.091028211887703,32.991323691934696,16.27127713523575,30.46525214466199,18.775552031018712,18.80874695050403,37.70086577242343,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,10.4,,9.61958110198287,25.82540221318037,24.54114167876937,32.757734644817106,16.44813965989487,30.149517330920958,19.07395960232291,18.77506622232529,37.69320938212935,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,9.9,,9.218415487443709,25.51223229835369,24.957048267432043,32.53097207473466,16.629958038154527,29.844564076472786,19.37650474922883,18.74648437686439,37.69383260487724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,10.2,,9.511792726114397,25.223036073845357,25.419810224493638,32.32444387559933,16.844635064087456,29.561024977003306,19.71844494077302,18.718261217304487,37.80531664884121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,11.2,,10.1259417308228,25.001558716683366,25.745770966240578,32.16354548835746,16.99067551041915,29.31404562547697,19.992194462408712,18.691534588335433,37.851536991885844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  06:00:00,13.2,,11.165182211049133,24.858534234639734,25.97352243213177,32.052990319551995,17.101877030837688,29.1165520115169,20.227082396058172,18.670342821855993,37.912245644941144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  07:00:00,11.7,,10.61140334257142,24.79535461264092,26.244599151345298,32.367306157482695,16.91277076803938,29.548972333491136,19.86037469879262,18.670108008862037,38.1642749825274,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  08:00:00,14.0,,11.70449004984296,25.022654932681213,25.665008291505288,32.99935352998369,16.180006478159758,29.94770668415857,19.240079238300165,18.678438932906957,37.810813672710054,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  09:00:00,18.0,,13.846293557346677,25.379349612332298,25.139269525559968,33.67023857091555,15.591214151089845,30.349536545724487,18.811619222795656,18.69792648922099,37.78487993457277,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  10:00:00,18.9,,14.136906662734985,25.68333430027011,24.88845536551477,34.27539171769261,15.195678057182079,30.863225244449378,18.415046585424527,18.721835716854912,38.03243919153864,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  11:00:00,21.0,,14.956976739929008,26.06064751673123,24.249361039381473,34.9213751562784,14.60707470918845,31.55656320394594,17.638217816968655,18.746760181488064,37.833764457690464,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  12:00:00,23.0,,15.683108936243132,26.496566579998877,23.545987667447587,35.43069129561999,14.14898582028616,32.26820217327646,16.879335175912054,18.772356063610303,37.63366228358173,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  13:00:00,24.2,,15.666715008758942,27.173396756147806,22.784710629662904,35.71347328116704,14.026357899083054,32.88163012088386,16.418584300881207,18.797844679549083,37.83320898768099,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  14:00:00,25.0,,15.37693632293053,28.07919791313396,21.46779802771702,35.99201421716386,13.721955716202334,33.43932628238407,15.807782379314457,18.833292327882805,37.49978463843814,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  15:00:00,26.0,,15.367324432728557,29.03718265200736,20.31136668295038,36.239444205649484,13.538652090520795,33.87965234350621,15.425753578829148,18.865044763967788,37.4300438327633,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  16:00:00,26.6,,15.62543616041226,30.295570882221746,18.991489891477418,36.384795581408596,13.501734731285463,34.23796526395566,15.199936868420773,18.90240573005313,37.538973056357214,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  17:00:00,27.0,,17.82006645060164,31.4587753578903,17.68104270139235,36.38573237594516,13.43211586532706,34.31468526268681,15.057859564893624,18.92732584249291,37.289256567720614,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  18:00:00,27.0,,18.73494286322701,32.285075901802564,16.872249687374367,36.263714140991624,13.52222432933699,34.175203959933555,15.175215898761493,18.94200576151247,37.255081973266655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  19:00:00,25.8,,17.608549490823023,32.60554602468449,16.63747612584189,36.0844947474326,13.712413716819519,33.96107587041092,15.420975713219377,18.95444057365578,37.38056262349497,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  20:00:00,23.0,,17.225278898144786,31.971182643215684,17.165168317619177,35.658136789101306,13.972838877459889,33.504862034690845,15.74592802153268,18.961530828006566,37.191391840444716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  21:00:00,20.0,,15.608879163458065,30.811468523786214,18.330419627054955,35.14342334991957,14.36998015965751,32.896381463108995,16.28689457857715,18.954460423522228,37.193329835249976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  22:00:00,17.5,,14.611387481956525,29.627234291521493,19.724479242715198,34.675120877194196,14.828562848527122,32.35356556246445,16.884236743210163,18.936770893342782,37.44091927185866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  23:00:00,16.7,,14.554231099635661,28.91210932736375,20.553877291464552,34.41187849278734,15.046655701384886,32.03207875880829,17.193500011900774,18.91419309092025,37.493760867993416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  24:00:00,15.9,,14.555128337046071,28.319598409699744,21.271797975156797,34.170149931920434,15.250059011936383,31.74177750157189,17.47809189835016,18.885573102300306,37.560477768966365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  01:00:00,15.1,,14.601885975443217,27.819789681603563,21.89949328038064,33.925667472147325,15.458952913572421,31.42975840560148,17.789974350118136,18.847446542666326,37.6496886211535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  02:00:00,14.1,,13.420335391862238,27.385603240033547,22.454851913069767,33.65993858054131,15.684653974353362,31.115252418910814,18.104911803817277,18.80957204792502,37.72623410339891,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  03:00:00,13.0,,12.056195451123768,26.979067184467578,22.988747870184667,33.38247512080571,15.92452941181163,30.787717947549766,18.439873494885177,18.77360989067112,37.79843431999491,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  04:00:00,12.0,,10.899092974224684,26.614160905803125,23.47969285232897,33.112991112112674,16.161524437324136,30.46448315899585,18.777457619669345,18.743794093300497,37.85662091000509,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  05:00:00,13.0,,11.274076628743831,26.407330102006007,23.63866701566862,32.956515060929746,16.21565118716394,30.237513775634813,18.919847601981672,18.719439564845064,37.708904598157204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  06:00:00,13.0,,11.860955558444166,26.237909126902704,23.876215798954092,32.859981340202566,16.303820431949163,30.057562456126856,19.11608671589361,18.69665856695923,37.76269158239229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  07:00:00,15.1,,10.614459700380694,26.27128675074072,23.969549656398158,33.220292231465024,16.071919386775257,30.513284953086128,18.73399941833297,18.695411818982436,37.9880385862365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  08:00:00,17.0,,14.490574841402605,26.50310398147534,23.51823255026587,33.80809078804302,15.469436240691483,30.970832684057278,18.153152953704087,18.70594508214966,37.76089122889792,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  09:00:00,21.0,,16.49052658627449,26.886608099591854,23.00556564925479,34.37040665930679,15.000397430341813,31.30152127825072,17.82405090453305,18.724965916185205,37.735707331984884,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  10:00:00,23.8,,17.139178906133267,27.33842514970288,22.501808093518918,35.14339837492015,14.435318935773488,31.942757386535554,17.263630375826175,18.74874155916133,37.84375408025461,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  11:00:00,25.0,,15.91436525169652,27.743986890624935,21.88965900325163,35.791133259163836,13.874426441670437,32.66426698498775,16.510628790689296,18.779174670455962,37.626869322007224,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  12:00:00,28.0,,19.353208636020057,28.238587111554583,21.276042054948256,36.23908779214049,13.542357994520923,33.35668300662822,15.887459798334017,18.820376388347245,37.54391790839046,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  13:00:00,30.0,,20.36059217164016,29.02155439235607,20.372870186165166,36.59930998645559,13.304099355184327,34.02996706672909,15.33103159690192,18.87125477084789,37.4986799013981,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  14:00:00,32.0,,20.16790091993001,29.971138529455246,19.26136897589123,36.98914167430886,13.004798952493545,34.631745861098764,14.805143668883913,18.90817840470624,37.3564536091002,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  15:00:00,33.0,,20.434464917907572,30.97439675921055,18.187228007368866,37.22157980464646,12.842474918266738,35.11397939832078,14.415988117856946,18.951754877480994,37.2594860540471,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  16:00:00,33.6,,24.055452151316544,31.842207436801242,17.309889116144973,37.32489816510569,12.768277091252479,35.32474938167225,14.24660126223995,18.983783027189723,37.17857714909296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  17:00:00,34.0,,23.27527852154496,32.65080983021296,16.541136369877112,37.309030871466945,12.782952635060662,35.35482442960003,14.226993401846167,19.01626259789087,37.11390206494894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  18:00:00,32.0,,23.968872971748773,32.89678442634226,16.309369014502607,37.137834887921535,12.899537173025857,35.147647700044296,14.38725561500404,19.037305904675918,37.056461080450745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  19:00:00,30.7,,25.588686220442177,32.82441163396314,16.366109210519728,36.92965103937355,13.038946902191528,34.87193324693783,14.599643002318835,19.04989971186343,37.005370513985355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  20:00:00,28.0,,24.267852228213666,32.291542555280806,16.8672700696101,36.57852231153283,13.2930499147249,34.47585824821117,14.92580275420624,19.05257996865457,37.003348678993746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  21:00:00,25.0,,21.930225744735456,31.405318789503376,17.730242744757017,36.15052055920368,13.603426389838445,33.998019053837496,15.322479565000409,19.04546894132641,37.00612666780981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  22:00:00,25.7,,22.727722973883793,30.703676929447717,18.490165380934062,35.906124841400015,13.815821832435667,33.67164940516634,15.63631579962185,19.033306755067056,37.112374537560584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  23:00:00,19.4,,17.085839956331622,29.697972135858556,19.550143927784077,35.36761425312407,14.202403950192878,33.17739305259165,16.041817868780356,19.01204084290513,37.08341897678062,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  24:00:00,24.0,,18.689129681148675,29.419516853591592,19.859142072363152,35.29054740703794,14.260296541478281,33.03440607187267,16.168093621551936,18.99004214641259,37.12980818219455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  01:00:00,21.9,,17.842787658506264,29.11975759098271,20.267221258244646,35.16457629017903,14.403523058434391,32.86277806588963,16.374342758941605,18.96481230570055,37.30149611681563,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  02:00:00,21.5,,17.48327406645099,28.81942022536369,20.614205505910853,34.981231842371756,14.544361983894017,32.65148650718896,16.56339187654045,18.943383458389,37.3361891047051,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  03:00:00,21.2,,17.34750314169436,28.588694918403075,20.883022946432767,34.82718170292543,14.662843874336726,32.45549982002542,16.740288900876152,18.922272752778447,37.37016696045166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  04:00:00,20.8,,16.986590358033823,28.384991506212973,21.122839553692486,34.687275704658944,14.77090751686814,32.26794613066964,16.91139511347792,18.901490225833598,37.40341392539147,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  05:00:00,20.0,,16.775190424835333,28.140521451684965,21.375578243181177,34.48104314774084,14.90619514565735,32.04206740600082,17.088794415348275,18.88131844148676,37.36364686900706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  06:00:00,20.0,,16.775190424835333,27.940225615737297,21.626462920310555,34.30921601354016,15.049171895501892,31.83891543096324,17.286345677447578,18.861733223852315,37.409402600040345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  07:00:00,19.3,,16.75119984084586,27.877076709904856,21.752530974689954,34.583081625285644,14.853843017698672,32.221376382049996,16.953167797859063,18.85739656534348,37.49932093832206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  08:00:00,22.0,,18.06519151555912,28.12461351435288,21.40117688337185,35.20529259919415,14.324971668327443,32.670105847393614,16.498896320236568,18.862793988573372,37.416508278501425,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  09:00:00,19.3,,16.75119984084586,28.200037528398823,21.347083516158158,35.57131130824576,14.064133745922707,32.89514046098677,16.321450032807043,18.873515944142255,37.46156869747149,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  10:00:00,25.7,,19.695601005426035,28.759734017089155,20.668380394095873,36.37109228093598,13.463023128717886,33.602615657697356,15.690771151047295,18.901952706963634,37.39966991889716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  11:00:00,27.0,,20.136463011155136,29.267863343527907,20.041352301410527,37.06267182376675,12.944898586337388,34.437296824325486,14.956446243095986,18.94182224662151,37.25551331740296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  12:00:00,29.0,,20.72123116995285,29.747538655528952,19.500191292259586,37.48536369247752,12.653730235389972,35.16506865911569,14.369047975137626,18.973984555476342,37.18990305034585,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  13:00:00,30.8,,20.982200016033417,30.594108414664017,18.57505120054487,37.840866694790016,12.410373156806315,35.832587542067664,13.848049088521519,19.010446237807713,37.100408874352794,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  14:00:00,30.0,,21.148949808255576,31.329739470247333,17.81587952837367,37.979557465666716,12.320572774312867,36.18518727923919,13.585577507241767,19.045107420847174,37.0297116629324,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  15:00:00,23.1,,18.774836999018486,31.40033647251288,17.7417030350625,37.645287103496436,12.544426361377777,35.946249093458476,13.763359072336426,19.06394532563545,36.98166255681794,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  16:00:00,28.3,,23.429629953137912,31.82489660300054,17.278532699814356,37.652370192991626,12.509271862578146,35.89062329902475,13.772073291743752,19.08734156646253,36.838871483183084,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  17:00:00,28.0,,21.67093334294484,32.29245457854243,16.865858874053124,37.71495038207935,12.495350218280446,35.975826667520735,13.739101665659115,19.10389429612365,36.885076910604795,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  18:00:00,27.0,,19.61951615146498,32.33647874985118,16.821833780526354,37.5072703002407,12.635382865373066,35.77211649233227,13.892060152352267,19.11000586747924,36.86648890495722,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  19:00:00,25.2,,18.617937947880144,31.908168436963887,17.204212512078104,37.13310570579459,12.872724380459974,35.35589233607074,14.189700837457462,19.108024736516384,36.80647565717221,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  20:00:00,23.0,,18.966933579882085,31.190655252387703,17.942934508523138,36.739134729361496,13.16891028956604,34.88822319001514,14.579749361180209,19.098663507563444,36.8744461459407,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  21:00:00,22.0,,18.06519151555912,30.410414562630123,18.756437359270876,36.40794993632616,13.407488335007585,34.45625148743761,14.93071315779459,19.081535648165055,36.908949661814916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  22:00:00,21.5,,19.05862905360075,29.895988793955077,19.30950236379884,36.1876739286858,13.5646655189169,34.19287902573619,15.144616443851385,19.062601325794155,36.937431562735924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  23:00:00,21.0,,18.96473868559821,28.950840459424533,20.399322158171234,35.37581373280801,14.18979547800997,33.68426996006512,15.585336542931381,19.040594785598408,36.99880948483254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  24:00:00,19.0,,18.106984719649752,28.454705429763926,20.98633912442383,35.03309454051234,14.455442992244452,33.335733177951326,15.887356286614413,19.0113466585013,37.05691446128656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  01:00:00,19.2,,17.957395175733627,28.487413567000875,20.918746240605493,35.242278844863755,14.270510866876258,33.27575043795405,15.919732082655235,18.976064728110313,37.089886079089105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  02:00:00,18.6,,17.715682166334677,28.376581280496083,21.049311586008585,35.23855176153823,14.270370746017475,33.14526858525338,16.0331229299925,18.943036292423344,37.15845007312847,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  03:00:00,17.9,,17.469320669440872,28.13436727193189,21.343565883203595,35.02292327069492,14.43844613848396,32.91852403718297,16.235113390657794,18.914486984612708,37.21712552528998,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  04:00:00,17.3,,17.29998779296875,27.446325433360713,22.215311084581437,34.298216152070665,15.028661985728998,32.4777024013391,16.639839589656702,18.89839620048071,37.24652478147749,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  05:00:00,17.1,,17.099990844726563,27.46025289954262,22.213953481435052,34.38155947972779,14.970349955930152,32.34523212595713,16.778057479450215,18.883282041796537,37.313110851405966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  06:00:00,17.0,,16.999997278955203,26.994292788747977,22.849040355075147,33.9003140353845,15.390288376372023,32.00778542488099,17.11557034764877,18.869932378578483,37.375676664095934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  07:00:00,17.4,,17.399993896484375,26.83205042779974,23.024044441555137,33.73175509937796,15.506139633395074,31.9028318950147,17.185073866929887,18.858649000475673,37.3322382720478,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  08:00:00,18.0,,17.999996968410667,26.8838115993837,23.000084298019686,33.780128599816464,15.495305370681173,31.933157017694985,17.189975916057183,18.851766210112263,37.42311901973552,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  09:00:00,18.0,,17.350031858859033,26.81834463746053,23.088766761053936,33.68602546655562,15.576928800386284,31.855589909085676,17.26560787983774,18.847249381357447,37.4336842885325,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  10:00:00,17.8,,17.153166553388093,26.7190608280291,23.194708674985936,33.521911276128705,15.700619227816814,31.718180023889836,17.378572725143975,18.8434959176432,37.39524927200601,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  11:00:00,18.0,,17.350031858859033,26.71911877789087,23.22391662888222,33.46609043207798,15.769599116794868,31.67973597105017,17.438474119412756,18.840682091173967,37.449051849964086,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  12:00:00,18.0,,17.999996968410667,26.839658053766875,23.05985263000691,33.548594918556816,15.69700783271671,31.788425244162738,17.331401944390535,18.84034294419809,37.44984653181655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  13:00:00,17.1,,16.46524191046821,26.757699664487625,23.151306288826536,33.439787858271316,15.77921983139042,31.75477185679402,17.34951997967197,18.836781800940674,37.42592281969775,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  14:00:00,16.0,,15.999998228198432,26.591694860194586,23.392546350136005,33.219693829780496,15.984402679033202,31.54974587268831,17.562830949069358,18.82900513100602,37.46640655085352,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  15:00:00,16.0,,15.999998228198432,26.42180240504573,23.627949789762173,33.027022733960585,16.15805789483354,31.310895807843604,17.802698966192697,18.819075200046864,37.48966947577091,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  16:00:00,16.2,,15.8921613433526,26.211912952284766,23.921980859074818,32.84602059774283,16.322809306078216,31.083940597185066,18.033689613382826,18.808371800872052,37.51399309139798,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  17:00:00,16.0,,15.999998228198432,25.989009389254992,24.23979901029171,32.65990251527476,16.494892262497814,30.85824094307211,18.267520470386653,18.798367553873412,37.538233815792566,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  18:00:00,16.0,,15.999998228198432,25.79146487341517,24.524998556111257,32.48009816462673,16.662758214997837,30.649762626371256,18.486207952538596,18.789703362439543,37.55857698336237,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  19:00:00,16.6,,16.079469797187482,25.601716808442553,24.825405351146113,32.29874979705398,16.849565885268373,30.432495432311843,18.734547192503836,18.782348797565344,37.61053350522513,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  20:00:00,17.0,,15.71927563899613,25.338398621890764,25.19687138261904,32.0662193083449,17.05883268338612,30.16149207232809,19.012609074842384,18.774511002680452,37.59928559820623,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  21:00:00,16.0,,14.754569693333853,24.99330329755583,25.716851754096567,31.7773697357376,17.337792377462353,29.856301105422123,19.346261085173314,18.764276738443073,37.61834342233118,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  22:00:00,16.3,,13.505859169255915,24.601380778113747,26.395548083044083,31.446518261431677,17.71308595134678,29.505159924557404,19.793501805452266,18.747476248518534,37.75791804573143,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  23:00:00,11.6,,8.993191386584003,23.82446746998348,27.58007274840871,30.82925053746325,18.296478787471703,28.961721668475377,20.368592764134245,18.716501646152523,37.72591071793594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  24:00:00,11.6,,8.502677983258513,23.42962326210472,28.24139740425973,30.50539409547322,18.63701068569941,28.591045548755044,20.809790877951773,18.685077082132757,37.80015735095404,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  01:00:00,11.6,,8.409214624423212,23.836091043740403,27.663813473041152,30.931706512439888,18.258600159196334,28.613009183136302,20.862195243078823,18.664382595418314,37.99316396353231,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  02:00:00,14.3,,11.028232987828982,23.990790842719136,27.406878914781217,31.077316607311747,18.107099473634175,28.588061684188393,20.892329245645968,18.64947441546997,38.028631918664686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  03:00:00,10.0,,7.446772671785222,23.568476366076688,28.113476988814455,30.674718038673838,18.528385842108854,28.203852868918744,21.36473872353663,18.629047529815683,38.0776845175664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  04:00:00,9.6,,7.263519220660103,23.31313324177558,28.548946742248763,30.40038612740925,18.820741462016954,27.865795476934913,21.789175425422854,18.608788566452787,38.12601083347273,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  05:00:00,10.0,,8.879711191087631,23.14810649158761,28.70599985140751,30.258181503023103,18.8897009460733,27.634799315668914,21.986124394285365,18.59197890020497,37.9953539119931,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  06:00:00,9.0,,8.422225002677937,22.933990260747542,29.076474387418305,30.070186484961255,19.091858555353816,27.383183609512994,22.30911643605453,18.575433295885038,38.02966958734322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  07:00:00,10.4,,9.62028963281132,23.0117676010315,29.10392523748731,30.47838257911409,18.75685751323697,27.860630954898802,21.819280232877993,18.577324380931344,38.240630134273815,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  08:00:00,10.2,,8.626889327204065,23.065535828028516,28.861561542088594,30.923676610394203,18.19233445601234,28.179352001862405,21.30765014311013,18.58359514510817,38.03091416683009,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  09:00:00,15.0,,12.091348645303796,23.47027088543598,28.1729490834144,31.57665380909212,17.53502411639402,28.55439336667384,20.854391854289155,18.598031977506295,38.006684419223845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  10:00:00,16.8,,13.035957900472443,23.8527327234421,27.693691115724633,32.22715349188009,17.00050992577912,29.107467860470404,20.31671775232288,18.620652012880765,38.17750495507353,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  11:00:00,18.0,,13.216868702684426,24.19798109424135,26.97663956433152,32.6948683639114,16.467202257676412,29.64663168164246,19.586636037292667,18.642185262289367,37.91692589628511,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  12:00:00,19.0,,13.142277777373545,24.582587162852946,26.365807344581558,33.084547240129105,16.11256148217565,30.25381856842918,18.917783598740996,18.669656801836254,37.85682867280042,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  13:00:00,20.0,,14.401128220316009,25.2240273166636,25.50233736625504,33.3777182518053,15.927923187811242,30.767218837755113,18.461090052651265,18.691753533629356,37.990153367098166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  14:00:00,21.0,,15.943931064413556,26.043295663333407,24.237366895349428,33.63754811973593,15.662638327223993,31.27946738681464,17.889256403290887,18.716959679928678,37.844769711746096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  15:00:00,22.0,,16.079233729601278,26.9452158825258,22.931290458038305,33.87624428913009,15.420434374435521,31.69740706018684,17.430239475377142,18.749434016911422,37.68263727395957,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  16:00:00,21.5,,15.520469732475526,27.88727700927565,21.78622327652663,33.90849869839772,15.45320703474953,31.84598448976547,17.351869001075027,18.784103873524586,37.748977852303305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  17:00:00,22.0,,15.634170420554952,28.78484870409321,20.598988901331012,33.862068171138866,15.432546493920402,31.796775977861614,17.332110942717783,18.801916167172543,37.55916190686665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  18:00:00,22.0,,15.634170420554952,29.379132164274314,19.9013010181873,33.681923231427746,15.588594871477653,31.60027292385056,17.52636731763923,18.813907057165842,37.53101478955224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  19:00:00,20.2,,13.14301435633722,29.457265232876605,19.885606718737108,33.412840982053766,15.884436879355606,31.319956368774033,17.874553681187713,18.821866214925517,37.653804854594746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  20:00:00,19.0,,13.142277777373545,28.91428411201596,20.43526933376102,33.111993154479634,16.08781142894342,30.97459821336332,18.15427970327137,18.822723585807033,37.49611156751483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  21:00:00,17.0,,12.844332535165021,27.83010983545373,21.762609160950966,32.67623752360332,16.4825538005008,30.43046981826702,18.72328814374906,18.810396540199847,37.515017804657035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  22:00:00,15.9,,12.12053752472556,27.02562116478683,22.932216382555794,32.404635728562575,16.827125315526423,30.057112221282317,19.231133463936594,18.792651914424482,37.76077046102053,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  23:00:00,10.3,,8.267848717625299,26.087649023078257,24.092902594810646,31.902561997209794,17.209170023860118,29.534260654051657,19.701189242016305,18.76135644967503,37.61017963822684,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  24:00:00,10.1,,8.532326244235026,25.476794002659208,24.9782431837383,31.597499727756933,17.508501750564097,29.15806813637958,20.132587445394922,18.72500536419258,37.695796875457916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  01:00:00,11.1,,9.574582238855017,25.064513705125513,25.756584174136314,31.41025814184221,17.80526886748622,28.885828080143277,20.57869716687194,18.689325965714332,38.014535844031,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  02:00:00,10.3,,9.08292414114654,24.68672548308265,26.344223028694707,31.181477502052914,18.038759478658378,28.56614032342113,20.963974342280906,18.64590690681726,38.11875231468177,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  03:00:00,9.4,,8.477033250439135,24.359800642389636,26.86482544151216,30.953411011103693,18.274742599538037,28.261964199551564,21.33789632458306,18.61130168599845,38.201811805012724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  04:00:00,8.6,,8.032119211008677,24.066195003064603,27.34242467072079,30.742084465805444,18.496685798589667,27.980921383907173,21.690218267737684,18.581260803551384,38.274518912005966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  05:00:00,9.0,,8.422225002677937,23.81230095679076,27.575160508006736,30.558958985328477,18.564850876970667,27.719535523620188,21.874642610541486,18.554035221728824,38.08067369632829,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  06:00:00,9.6,,9.264885329904711,23.589368533686493,28.053926792469476,30.387093085254335,18.819470538447455,27.468687209918567,22.282062187133892,18.530438311333945,38.28185964732986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  07:00:00,10.1,,10.015293774657993,23.560193960056925,28.209918569316436,30.71689319918857,18.538424923661267,27.887129237196785,21.827389573451075,18.52828383001797,38.432285574814166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  08:00:00,14.0,,12.825440447126189,23.864941192550685,27.507176986270395,31.411459226236744,17.69811162312448,28.34331556178692,21.10901111864085,18.53594595304788,38.14968335433467,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  09:00:00,16.0,,13.00247273492989,24.168755392676424,27.016592102518718,32.0706487445069,17.052790499330772,28.75550804732638,20.615022466426993,18.55250862249582,38.12028528906643,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  10:00:00,18.5,,13.788549798825146,24.562789171317732,26.571310166035804,32.77692623970134,16.50232996933441,29.36693253041863,20.03915772743271,18.575601056445677,38.33142477149326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  11:00:00,20.0,,14.11295292404034,24.93150985628781,25.825246900854413,33.40484975364291,15.828265608316215,30.06999096271191,19.121033457748542,18.60139127328884,38.023635414868906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  12:00:00,22.0,,14.721874228182834,25.34599525100782,25.202303677314408,33.808420284272145,15.478964461911659,30.725414427710582,18.421714726160616,18.62788654611813,37.970337298874824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  13:00:00,22.4,,15.213563222618184,25.940612370620773,24.466283664220704,34.064460937386244,15.345360866473566,31.25322409406671,17.97625929670326,18.648272577100776,38.13525382886799,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  14:00:00,24.0,,15.490617684442858,26.83219825165741,23.091176452593782,34.343863444574666,15.02810210899338,31.77101736329473,17.36276303858196,18.675951231166383,37.86597873428205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  15:00:00,24.0,,15.995039380851184,27.745783778364487,21.88834800707068,34.5539905774325,14.853676475953892,32.19343949646346,16.952581544358683,18.71011806909375,37.78511541437288,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  16:00:00,24.1,,16.088190531122372,28.899647640437642,20.56786011887244,34.660620198335195,14.83829105271537,32.50423109426871,16.73899435778305,18.75123247679261,37.872606932399385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  17:00:00,24.0,,15.490617684442858,29.971737686499687,19.240536316768555,34.6329839536923,14.788629448067756,32.525520954607316,16.637391604553322,18.774342376033225,37.63361245059643,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  18:00:00,23.0,,15.202997263135774,30.663991596181436,18.489239780667916,34.419472204316946,14.963219234502091,32.26809384833201,16.878881017833113,18.785668886169635,37.602342642194216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  19:00:00,22.8,,15.846666230817629,30.94973499689561,18.27199035494402,34.22556759722815,15.194190366800997,32.0315879430083,17.183575116496,18.79429750730431,37.75341550979206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  20:00:00,21.0,,15.939606053825102,30.33211831052732,18.83874082430857,33.87416749016519,15.420488645409332,31.653967098259606,17.47112856980273,18.79718120775757,37.56565839774518,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  21:00:00,19.0,,15.236525967708637,29.21417677806826,20.08787715230384,33.426079633459494,15.807676741661115,31.106272384074416,18.019638742838346,18.787967123764926,37.57767852047161,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  22:00:00,16.6,,14.012011123587081,28.167700100780557,21.46386171065012,33.04468875039899,16.24152913271573,30.61635318321101,18.635766052326694,18.76817946616165,37.840584351571295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  23:00:00,11.8,,10.330971307656798,27.281905051238365,22.530191328574595,32.605752078090255,16.593442164323495,30.16102873655668,19.066052110274583,18.740213723736765,37.7835819594857,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
