Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 08/06  24:00:00,13.0,,12.436142996425868,26.75479469538292,23.160221651322683,32.39155596087673,16.73947844060227,29.87416365496661,19.318597035632045,18.709241728395202,37.732979747703716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  01:00:00,12.8,,12.146855851273605,26.28466436789651,23.964127589378794,32.17678452727668,17.052786447685968,29.580482752752914,19.774297557850225,18.66569841047237,38.07971337985366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  02:00:00,11.9,,11.447972446170692,25.873083387124233,24.55439434848089,31.934953694420813,17.287514291168844,29.272310728542855,20.128784673608294,18.62915751547863,38.16690889785869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  03:00:00,10.9,,10.725730814361937,25.51437913582349,25.082240215867316,31.698525409584335,17.52052759659965,28.966798005503044,20.487285166533553,18.59726744879654,38.24319389415642,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  04:00:00,10.0,,9.999998193015287,25.18114260764311,25.584403066332904,31.45985024846265,17.759559666845274,28.66121414833063,20.85333824292764,18.565696640325825,38.3192742517754,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  05:00:00,10.0,,9.999996722997574,24.897822526188666,25.842414269794396,31.258130860037877,17.841720386852458,28.38784315961703,21.0422365875698,18.538163942301146,38.12364326994271,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  06:00:00,9.0,,8.999998574570265,24.57816025572871,26.337384878494085,31.019139840373256,18.0837778316056,28.085878966097585,21.41251133756824,18.51392440914568,38.17649638496573,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  07:00:00,10.8,,10.799991700123053,24.582476986901575,26.514956263815442,31.413799077523763,17.80681265511918,28.555092866167406,20.9834536034078,18.50829186202129,38.457722746157586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  08:00:00,14.0,,12.825440447126189,24.81922570660237,25.978343352581504,32.062785449673626,17.05658127343994,28.968598850165428,20.357150675447592,18.51500797821789,38.199763737106686,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  09:00:00,18.0,,14.339875869132856,25.210988755136384,25.392372763517127,32.8273527573276,16.345500317669934,29.459917570640282,19.798196908594242,18.533125923013912,38.1767786088772,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  10:00:00,19.5,,15.306531893967477,25.576780596924408,24.984751109319568,33.54772615964814,15.786172890998735,30.09483585740398,19.195403280438093,18.55650578697113,38.333523897804305,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  11:00:00,22.0,,16.371979006743103,25.9839576989752,24.266394255438026,34.233445503946044,15.117237220151475,30.873592965984024,18.267019068012242,18.58283645775687,38.07759835382542,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  12:00:00,24.0,,16.490332262998226,26.441564651708116,23.625424012311942,34.68811017178089,14.743671224323212,31.62237370204928,17.5097854118998,18.611519806186966,38.01900407502343,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  13:00:00,24.6,,16.98910348879785,27.122808665881248,22.823815829146106,34.978188730009904,14.588761250556725,32.278084582962876,16.96491707845562,18.640684591085062,38.1592059101085,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  14:00:00,26.5,,17.430860065797837,28.053621898781206,21.500359611993535,35.27264848115963,14.275339464524922,32.79675216455058,16.387090555491085,18.6753944745802,37.86924634353179,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  15:00:00,26.7,,17.95234818573311,29.124796833702927,20.201444876082796,35.51836056919657,14.08175716877463,33.30793749822114,15.921747222431147,18.720888698860247,37.75810468045327,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  16:00:00,27.0,,18.202509364324072,30.274913336494585,18.99956557532684,35.62915630072302,14.063148663017008,33.59660598933236,15.741539061895422,18.75145380735544,37.86667589950092,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  17:00:00,27.1,,17.708448634570473,31.387870923434626,17.74133532046711,35.626068456317796,13.995544838769248,33.65912669674475,15.608506044745397,18.77596410425835,37.6205447707344,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  18:00:00,26.4,,17.53390094537857,32.116542537069385,17.019058395267315,35.464305546864296,14.117849931960269,33.478743510171924,15.763433134269397,18.79026170387908,37.5788363085801,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  19:00:00,26.4,,18.262805557102002,32.43810948368723,16.786602907041942,35.34431288421643,14.275025976907319,33.27772038357697,16.013001017234835,18.803542622057314,37.71543725415948,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  20:00:00,24.8,,18.602033057092655,31.86340345381334,17.256421412712058,34.99731681295471,14.480213157972027,32.862251887593196,16.310562043513986,18.811919259568654,37.5110599655385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  21:00:00,17.9,,13.508050126292588,30.57778366716406,18.563954952963996,34.3364195333095,15.01649818911837,32.16123007642321,16.963396649428347,18.80258111847707,37.519496646141384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  22:00:00,20.9,,16.94733977134721,29.817110085847276,19.496413834381208,34.180502965931694,15.231568114648432,31.89049260985218,17.32051126941719,18.792169514682506,37.75651533314753,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  23:00:00,15.0,,12.419930260926217,28.829683599403303,20.572276404687344,33.712067256789275,15.582802222938557,31.422076232833074,17.727781478003283,18.766965074077113,37.68917263398688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  24:00:00,17.7,,15.716702920221243,28.367255284090724,21.056852978080165,33.578024175745256,15.646306760767931,31.201288804462365,17.890367988511684,18.742364233060812,37.62010322617097,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  01:00:00,17.7,,15.606999741231503,27.949327519313385,21.71231121014459,33.41437969870522,15.89042123092095,30.97586220446367,18.236512659010636,18.711558740097068,37.93187805013852,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  02:00:00,17.0,,15.059255411949536,27.57222820548579,22.193240949579437,33.18924901912817,16.090410144373706,30.71092453343347,18.51234164178436,18.682646369563848,37.99668554928304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  03:00:00,16.3,,14.506546720894756,27.250839771087165,22.61258783794777,32.982127684174785,16.276952609602635,30.45016122181255,18.78858044666859,18.65358182288989,38.06236914493072,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  04:00:00,15.6,,13.948932987472089,26.96804314802653,22.98862076985458,32.78426316836668,16.457348537473397,30.203185105958774,19.054352499716273,18.628940754492568,38.11762021265984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  05:00:00,15.9,,14.122318905335923,26.728937487696463,23.15267602047363,32.61246477624287,16.50218720511144,29.97716836559119,19.169428590278876,18.60554935831306,37.90930819284647,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  06:00:00,15.1,,13.257678306989602,26.468933014866398,23.50438463198829,32.41433418476312,16.683473230193204,29.730903691182384,19.43805251056081,18.5836807370095,37.95228489589855,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  07:00:00,17.1,,15.04119111712777,26.509455126872595,23.610577265040973,32.82302459015986,16.417353698693816,30.228890237415868,19.021911021625762,18.583351764271676,38.215661604613956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  08:00:00,19.0,,15.859889314619403,26.710965590815718,23.238347308665197,33.44086507272068,15.79503856561091,30.64887374308669,18.49506444573914,18.591843902171764,38.041693388123896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  09:00:00,22.0,,16.805284959518062,27.07277623716398,22.758280074139293,34.17492834118177,15.166627151627846,31.13141119151918,17.99980961729216,18.610997613797846,38.01050739679102,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  10:00:00,24.0,,17.461126095877063,27.469011991618217,22.306363278572526,34.92836938997421,14.59186968154567,31.792060267072745,17.392611491817327,18.634216878498602,38.075477108639895,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  11:00:00,26.0,,17.223325961927063,27.877340812636938,21.722769241774415,35.49550673314468,14.103740661123343,32.5071395754778,16.659601505759483,18.66689736143992,37.89675399180798,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  12:00:00,29.0,,18.164097434339034,28.36988450349356,21.116769543301857,36.014165944945375,13.712313252177623,33.33391450487332,15.9100356101506,18.71216788077379,37.803489225717684,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  13:00:00,29.4,,17.61973104569632,29.1407946167133,20.23528162284136,36.3394982721546,13.496146274880866,34.01289105830216,15.347388202664137,18.75248453510076,37.78277336566791,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  14:00:00,31.0,,20.932489865709442,30.09785327928761,19.119614981929967,36.69325331536454,13.214903853355437,34.605054211489545,14.825344086483115,18.784509086671278,37.642070364347376,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  15:00:00,31.0,,18.305159098280637,31.136790283749704,18.026120397097976,36.923422380942135,13.057164592969777,35.12506095845986,14.412108881058334,18.822383075319493,37.574564067795606,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  16:00:00,31.1,,20.592374186816688,32.18537536735282,16.99588693956187,37.032034720253044,12.987508636286357,35.39160459568136,14.209555401916482,18.85351709137892,37.52299756759733,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  17:00:00,31.0,,20.72307113316988,32.96003664140813,16.251024749635732,36.967520959819126,13.018332724298453,35.365554161570316,14.213637997249592,18.87519176660217,37.42929637479052,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  18:00:00,31.0,,22.550210748529405,33.428098677639014,15.829167813239255,36.835690748219726,13.112281441792447,35.194102569317266,14.34884058839517,18.892497015604334,37.388845327954975,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  19:00:00,29.6,,21.963973948380996,33.59715753365234,15.693458450281792,36.6581099334543,13.251392544440115,34.960129697501614,14.548047124971358,18.905520967162044,37.39055618517917,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  20:00:00,27.0,,20.64350260525718,33.07900196156034,16.1343256105327,36.32514196810479,13.476955435304145,34.539249133779954,14.871647437994406,18.90948558622277,37.330832645014056,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  21:00:00,25.0,,20.623460396262548,32.084348528687705,17.061905899455475,35.87031490142028,13.814446983132832,34.018959444528114,15.304896933045988,18.902687249227775,37.33751107450291,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  22:00:00,22.8,,17.209555778169378,31.143124214425388,18.050333766736046,35.47972884210158,14.156949025748915,33.56048743806037,15.748361133929148,18.88892986067777,37.48292586894691,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  23:00:00,21.4,,16.84890099987489,30.433202365781227,18.797893269063138,35.238375203176524,14.347827471548802,33.27935282587592,15.99936453465914,18.871291250606127,37.52732693036303,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  24:00:00,19.9,,16.434128088868412,29.867768285794806,19.417900907659785,34.99430436784823,14.543681297092784,33.002755524089125,16.25058132229121,18.848274558910582,37.584032595045386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  01:00:00,18.5,,16.1251878574172,29.382528665166287,19.969252446458302,34.75524862784226,14.738586457088326,32.7254339294594,16.507068245590624,18.818921054659594,37.656127958513174,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  02:00:00,17.9,,16.024270006917632,28.990409207462996,20.42309265330241,34.534401012550894,14.917614417162213,32.4644443526977,16.748534174332086,18.792170524099674,37.71261064732304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  03:00:00,17.4,,15.996427741052992,28.657095686778355,20.81747943249372,34.325926973449796,15.08871615029079,32.207403612439506,16.990193722274057,18.76623054406422,37.76727668359,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  04:00:00,16.8,,15.958619774514693,28.375627781161977,21.156596102857918,34.133521376073595,15.248380640086909,31.96963037965122,17.21697994567354,18.74014223962258,37.82237890019959,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  05:00:00,16.0,,15.384293518132296,28.099623732061865,21.41533610119628,33.92835342475285,15.363624887955021,31.720608821103617,17.393483316708604,18.71265818819936,37.740001553829,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  06:00:00,16.0,,15.384293518132296,27.824092274455097,21.76206897481585,33.71767070660723,15.545280193272742,31.46211884896975,17.65040437325429,18.688119654936642,37.79799271078647,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  07:00:00,18.2,,17.103658017374478,27.86198172034409,21.809352056380547,34.03300610796374,15.341632693173352,31.85146587004573,17.34140868577962,18.683029492776384,37.97599566146066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  08:00:00,21.0,,18.335323669699886,28.115060380108048,21.410409991033223,34.63558445212188,14.781876328892565,32.22861255103122,16.912315750739047,18.68548261710097,37.829043261905724,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  09:00:00,23.0,,18.966933579882085,28.438444932842007,21.01685434799984,35.357953792993705,14.206265971089321,32.76541967971809,16.412752814294098,18.697662194319776,37.80990975938116,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  10:00:00,25.7,,19.69800309210409,28.828138662840885,20.612003687570365,36.14027454595914,13.65108240930026,33.50644480675448,15.794809578891439,18.71996554562198,37.87595489489378,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  11:00:00,27.0,,20.136463011155136,29.23767906253535,20.07631198798296,36.76045785939413,13.16003555598389,34.31060472173897,15.062334049961652,18.753561422277304,37.69645841124566,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  12:00:00,28.0,,19.353208636020057,29.68112872369623,19.57224155354733,37.221928335569785,12.834701596130245,35.11858066271694,14.404357790971648,18.792183736936746,37.61014111353913,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  13:00:00,29.3,,19.61336928799145,30.461719250514065,18.749848335370537,37.547731460052056,12.631885999266533,35.773601382825696,13.917986222011585,18.82776169417412,37.59382604059998,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  14:00:00,30.0,,21.919122413153506,31.37223597057413,17.775274707376887,37.87278752504574,12.392201132987124,36.33036272677923,13.47867543942666,18.85766816024357,37.4657104458796,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  15:00:00,31.0,,21.753854428110593,32.44419163296156,16.730106774047737,38.15165921540867,12.20800963120676,36.886377078058224,13.076369614465518,18.894189301097043,37.3848973107187,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  16:00:00,30.8,,21.595565019931012,33.429167306776264,15.84093653331249,38.246934922399895,12.153972319565593,37.15030195533833,12.898607965152836,18.9219995731382,37.34674275586507,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  17:00:00,30.0,,20.952822978314334,34.377415999865946,15.012393907549207,38.1877840849846,12.18264997651777,37.130114900103116,12.901938275801385,18.94245728962084,37.26776704953824,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  18:00:00,30.0,,21.728691749884494,35.024950619884564,14.482504629177084,38.045646472304725,12.276643767249526,36.9167482911152,13.052941456413462,18.95517721625301,37.23817328244611,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  19:00:00,28.1,,19.247697356208437,34.93233574522195,14.5636725388999,37.74174135942488,12.48681259263536,36.45908172100924,13.39054363431612,18.9609813676746,37.24373242908446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  20:00:00,26.0,,19.294399366807543,34.05309183282264,15.278860201866934,37.307166227900666,12.772370795474476,35.96556050326757,13.744073781335432,18.958795350568543,37.21146571321452,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  21:00:00,24.0,,18.078984304776448,33.03159317381253,16.173484493138893,36.90935621901195,13.048792274832484,35.46407031034771,14.125179749405644,18.948311992892645,37.22668231636809,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  22:00:00,22.5,,17.387643411701088,32.03829144201414,17.142696069390517,36.55954682465411,13.331135644866624,35.024189044598415,14.505522030913212,18.930159661202914,37.35558411234351,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  23:00:00,19.0,,16.46943141335851,31.283229394925034,17.83911646218704,36.20772920443473,13.550378569090658,34.64873665194612,14.766653095227792,18.90767784434535,37.297583186279084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  24:00:00,19.0,,16.46943141335851,30.78102675257692,18.35585002105026,36.004986711985005,13.701711188526845,34.39056543454882,14.979536700775064,18.883078037181527,37.354948458661696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  01:00:00,18.2,,16.193492076384175,30.31105055625788,18.927146855828447,35.7712982991181,13.931444933273829,34.09644168343364,15.284359476692217,18.852100908707094,37.56928969907526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  02:00:00,17.5,,15.868750690740256,29.927259154417264,19.32142660227862,35.537789017311084,14.09204183720368,33.80680143083068,15.511527936864514,18.824109737390348,37.58280439861551,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  03:00:00,16.7,,15.430460479396437,29.57700615849125,19.68715627903088,35.3081024403395,14.251793600173823,33.51660632954619,15.7430994403415,18.79621236789776,37.59604580358656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  04:00:00,16.0,,15.071217950499193,29.25787463099271,20.02458433959958,35.083402163272666,14.409506202908648,33.229108006391,15.976061677074421,18.76710053982669,37.61170367593907,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  05:00:00,15.0,,14.401524956254379,28.908644625058994,20.430239413190822,34.81976518812725,14.619312842475107,32.90855911598308,16.263852989288296,18.740418941307187,37.66949779665589,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  06:00:00,15.0,,14.401524956254379,28.646637790423863,20.742533769632832,34.61566882709519,14.7855440163686,32.63993254550533,16.511239894132217,18.71790117464448,37.72259579008563,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  07:00:00,15.1,,14.802100706542207,28.539084200690795,20.983047705634075,34.783752425159484,14.726103765989501,32.86700508946654,16.388177975843206,18.707839683094505,37.94650943357181,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  08:00:00,17.0,,16.999997278955203,28.775338999196833,20.594061604635215,35.3241405876029,14.22161442731744,33.2172451404021,15.988988185134454,18.707950106666374,37.75615361521045,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  09:00:00,19.0,,17.649116573923703,29.105844252168097,20.209268619782417,35.919479898229056,13.766397590511694,33.66655341996321,15.596154708674185,18.718291217691302,37.7417941455501,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  10:00:00,20.8,,18.654197138251533,29.420858159249274,19.948692926608658,36.44440347043471,13.44568556712738,34.198350552519116,15.219747949991383,18.736675079739015,37.89512330104374,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  11:00:00,23.0,,19.523206398735773,29.88062489922584,19.33738974293233,37.12572699551816,12.894990876803982,34.954384852281144,14.52743133388459,18.75930292066322,37.6643991304172,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  12:00:00,25.3,,20.89326862885763,30.357359817898626,18.820833585935063,37.66393251071217,12.525994274647417,35.71533626173329,13.933303400074532,18.80260592344441,37.57333247879052,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  13:00:00,25.6,,20.24627983518343,31.01099742939333,18.19785558533315,37.993622855750175,12.349001705033402,36.37502700816385,13.486654773085483,18.845186661376303,37.60971292117789,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  14:00:00,27.0,,20.136463011155136,31.920292762490245,17.223861589516233,38.32700278434612,12.08706341053321,36.95525865809856,13.021001803257358,18.880467351808264,37.39857823978454,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  15:00:00,27.0,,20.136463011155136,32.83001564538108,16.361908005112994,38.554513596422034,11.93958547520133,37.393086229572376,12.714173442859172,18.911304460169003,37.32659444695618,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  16:00:00,27.7,,20.380409030108254,33.7101887282588,15.604627939587086,38.59807315614134,11.934377527186271,37.56206756543325,12.621982679272488,18.93575121584729,37.34101357418514,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  17:00:00,27.0,,20.136463011155136,34.56568856022433,14.850357553428283,38.538681369537386,11.949747944897645,37.512543575041384,12.631779453921054,18.95430927194882,37.22646771927012,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  18:00:00,27.0,,19.61951615146498,35.22563828632749,14.317202332330824,38.33170024175176,12.083954787215639,37.218729041492786,12.835317978832606,18.96526352817034,37.20101116589387,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  19:00:00,25.3,,17.37498255932672,35.23977070445878,14.331550438456986,38.00436945326382,12.32196621023908,36.88323840253588,13.095728644595418,18.968524634366794,37.260856321598695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  20:00:00,23.0,,16.618837468896945,34.50158184813484,14.896532358685594,37.60105553512009,12.565377487807403,36.43229037585804,13.391839790378222,18.965369328006027,37.182478301262464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  21:00:00,21.0,,15.377397262241631,33.36195713985504,15.871767413500322,37.155447104990095,12.870211819139687,35.871707860442484,13.80675626070503,18.953922323560047,37.19953623939082,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  22:00:00,19.2,,15.165913708394847,32.30254051766027,16.894586925158187,36.7685145045068,13.184671775610774,35.38012518328031,14.228445842169863,18.933047503604424,37.36258978444125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  23:00:00,17.0,,13.913625613837088,31.55857774378459,17.557480715932122,36.436959985717756,13.37769664278092,35.00357573352903,14.475429907367477,18.90819661533814,37.28643494370922,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  24:00:00,15.0,,13.16483173330893,30.879849314195447,18.243224316670236,36.093091538950844,13.628441298543208,34.600882702211166,14.797887768835178,18.87327750939686,37.35790816637946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  01:00:00,14.8,,12.450827427786166,30.420442702008334,18.7950129923357,35.85919656363765,13.853948839191222,34.29829183593097,15.102434889796273,18.84289569460815,37.56288743620023,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  02:00:00,14.2,,12.204950774101828,29.99083360017267,19.254806403446032,35.619056460233224,14.031844255710066,33.963902971193306,15.379240486600477,18.80361795067399,37.6382967291687,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  03:00:00,13.5,,11.848996867921425,29.62169851864149,19.659083306536537,35.38311449135203,14.20921674060965,33.64936279822672,15.644648161947664,18.767244425852564,37.707410943326096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  04:00:00,12.9,,11.572217734807689,29.28597676698511,20.034177003265505,35.14692663100142,14.389204657515208,33.33750143966011,15.91275586321702,18.73801583706839,37.759402624754955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  05:00:00,14.0,,12.219447547199357,29.01358346432611,20.303688475138237,34.95503322272155,14.508245317236202,33.0653782011743,16.119017934633113,18.713682090911043,37.72752302922751,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  06:00:00,15.0,,12.633141009544218,28.73902219871128,20.631740892597374,34.743146071960794,14.681418738567142,32.793829217980154,16.368917286581933,18.691844430550223,37.78414503909494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  07:00:00,15.1,,13.260838361329109,28.62362338028637,20.812632437447355,34.895777535877826,14.587553052161914,33.0261842720161,16.189640435345623,18.684486911191218,37.87870241524984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  08:00:00,18.0,,15.419486405173695,28.861789038340767,20.493992936066032,35.60525499556141,14.005576298319774,33.4155962395113,15.814667953906541,18.68787551884536,37.8086484343823,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  09:00:00,21.4,,19.219519604394772,29.20838484122868,20.12028799696411,36.387141044171244,13.438419469894281,33.95202407584186,15.373041668910643,18.70279826496374,37.83532802171588,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  10:00:00,22.8,,17.49819580775088,29.55286919218105,19.705323804768824,37.129564566602525,12.892222097676497,34.62145148750349,14.797325908818948,18.72467502681537,37.74683743108103,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  11:00:00,25.0,,18.45297291001016,29.952422226910684,19.26212961114314,37.87811555371496,12.381447284462585,35.432445442836325,14.151826476848647,18.75129151926663,37.69253987643951,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  12:00:00,28.0,,17.42167712110696,30.50544259498255,18.66850379378001,38.46003962923276,12.002246281123401,36.278490929313726,13.513890314458777,18.786974097787905,37.62239720674697,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  13:00:00,29.3,,17.316253865996867,31.292013084452815,17.817162054772055,38.80859789094869,11.756935662393854,37.00262819971164,12.964984230176247,18.83323293855927,37.44384342946098,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  14:00:00,31.0,,20.511969496340157,32.264336420218626,16.902441183998008,39.15934469789574,11.563460414049882,37.58763840977806,12.587378093560083,18.870231605115784,37.440912469761976,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  15:00:00,32.0,,20.61202615282487,33.43686363961862,15.794923700750246,39.46855336725099,11.353044830235866,38.17416778224046,12.171718322777453,18.91558101211977,37.26847778463588,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  16:00:00,33.0,,21.356553056252405,34.52057518931339,14.84266735286635,39.63296380568916,11.233381050842073,38.50998508734686,11.93142844666996,18.95243922848385,37.11605482938565,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  17:00:00,32.0,,20.394183348711575,35.34264631026958,14.234496242313337,39.566326084396835,11.315170688993316,38.483379760071145,11.992670985666624,18.977891414602446,37.194155733691844,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  18:00:00,31.0,,20.72307113316988,35.83246441265784,13.853084079927577,39.38195450744344,11.426124604037849,38.21376411221334,12.167196567652375,18.998116366061502,37.1430360531964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  19:00:00,29.0,,20.33478183656302,35.70073519561677,13.90414588780219,39.02982870909828,11.602644698369016,37.695063235603534,12.469261840583268,19.012369143289447,36.978191597657336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  20:00:00,28.0,,19.723285041271225,35.05686652552343,14.453109213479028,38.68408092347766,11.858064702841506,37.309622385710725,12.773452102775488,19.016365370153054,37.08707525487131,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  21:00:00,27.0,,20.810373442987103,34.17207305666749,15.179563387391681,38.35804545230716,12.066898256537836,36.90348487091623,13.05778721653856,19.011352269163588,37.09412319735483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  22:00:00,26.3,,21.325637730166402,33.34614068218217,15.87217572902483,38.07624503817788,12.234529940585935,36.560083555563736,13.28588019037235,19.000506509903943,37.066786841807655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  23:00:00,19.8,,17.092138559485484,32.39449618425653,16.75567300234898,37.56730202276332,12.584464931457187,36.06369037091998,13.660700576707587,18.981789800142245,37.13182107601381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  24:00:00,19.6,,14.862307058754974,31.857094153445125,17.27984344610858,37.30919432574572,12.76901799697405,35.747987928072014,13.907201689532378,18.96088965398447,37.202029260573916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  01:00:00,23.8,,19.400099823000765,31.66446697238339,17.467354055711894,37.333171043479204,12.751027530735065,35.677406906823045,13.959767928607109,18.939819417840102,37.24719328866405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  02:00:00,22.9,,18.877135633290195,31.407357370099376,17.726808469386,37.21018694378594,12.838580188870624,35.49863588627422,14.100043290078663,18.91853759623311,37.30246945157046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  03:00:00,22.1,,18.428937611824143,31.08769581650763,18.05501041736789,36.966467331227946,13.012233415522026,35.23128771304014,14.311845530708021,18.901712137357055,37.347437160655794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  04:00:00,21.2,,18.00571784972091,30.791963314186138,18.36455648218916,36.734910688218434,13.179591250953788,34.96404558023988,14.526896571094635,18.885588303670318,37.39081988858672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  05:00:00,20.0,,18.01507324953791,30.523822767868033,18.629488455057537,36.51243813847777,13.327557413284122,34.706920028788346,14.720580816955838,18.869850009844747,37.39043274620435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  06:00:00,20.0,,18.01507324953791,30.328997242044526,18.838336923935316,36.36646135201909,13.43445110440097,34.50387515504181,14.887313715500024,18.855207329600056,37.42466255604569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  07:00:00,19.7,,18.089893247793952,30.24604335669707,18.97695561045774,36.378946789001276,13.459948305448144,34.4945623472527,14.93348548683658,18.843599449027128,37.548560318001876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  08:00:00,20.0,,18.01507324953791,30.208513045558075,18.968818117168343,36.43226682739726,13.386144229720887,34.507651477878106,14.884193084640199,18.836797937086725,37.46774615217285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  09:00:00,21.0,,18.335323669699886,30.283617087932104,18.889879062608767,36.54068245337142,13.308760100102132,34.578133722290154,14.828063744937776,18.837502192311334,37.47109034578224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  10:00:00,20.6,,18.58681412897256,30.353657913285357,18.869987353559907,36.633286168154875,13.280778875829263,34.679855909160516,14.788317956603924,18.84453001583958,37.56557137029079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  11:00:00,20.0,,18.01507324953791,30.349149864111396,18.816610966770906,36.63665186277518,13.237360647248527,34.734092099559696,14.698429090902243,18.856472347982592,37.42170278646248,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  12:00:00,21.0,,18.96473868559821,30.47831957163967,18.68051985253206,36.70508919156438,13.189718013264805,34.83241560961212,14.620534822435502,18.87299914736051,37.38805729637543,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  13:00:00,22.8,,19.479176305742897,30.733187702317814,18.462684592390055,36.83754860759222,13.131860209020369,34.98426117993709,14.539337370295943,18.892664956637827,37.44815315435704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  14:00:00,24.0,,19.86915076223703,31.06916847312209,18.06817270878387,37.019292073120965,12.970525950750941,35.22318569096568,14.313540608622311,18.9120755436515,37.31103473158492,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  15:00:00,24.0,,19.869821561365534,31.49831942776796,17.64185427028256,37.214600791561935,12.839993520682548,35.524602011021045,14.084870159285133,18.93452487118384,37.278218104090435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  16:00:00,24.1,,19.8157202919861,31.960202186117368,17.195124415883257,37.316496493868904,12.775671922294352,35.70987908096458,13.949141429236578,18.95431410979247,37.25161821222197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  17:00:00,25.0,,20.17305955405998,32.384310976627965,16.772593927633388,37.29712666983893,12.777354319082002,35.70829519733334,13.937494453410789,18.972067639579116,37.17607032714941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  18:00:00,24.0,,19.86915076223703,32.39469632347671,16.76050904022232,37.040940702066756,12.95518264982864,35.426268836508726,14.153933227688459,18.981249880437716,37.15019432423939,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  19:00:00,23.8,,19.83235446251943,31.984807927921068,17.16070165277862,36.777042942776006,13.148598588513593,35.09150969302683,14.424177624275307,18.983585425817278,37.1603798348758,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  20:00:00,23.0,,19.523206398735773,31.351485168016115,17.778342104815756,36.47946955763498,13.356887069048366,34.70824486279402,14.72537183362001,18.97803436288135,37.153086274000316,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  21:00:00,22.0,,19.268758305218544,30.87780192291354,18.26156918463105,36.26115614254155,13.515661056153018,34.42504739304293,14.95651682279135,18.966435536055844,37.17505141614431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  22:00:00,20.7,,18.680808709247398,30.439349589197704,18.750292164498838,36.03118612070637,13.70588398573934,34.15615263369875,15.202517900325116,18.951164964730857,37.26123307369257,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  23:00:00,20.0,,18.614295785767546,30.005940949255738,19.19072786962171,35.74602859167392,13.899838309128238,33.846394999565376,15.442194951317994,18.933029273841697,37.24314337399805,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  24:00:00,20.0,,18.614295785767546,29.711460800683586,19.51802393455703,35.5700060512671,14.035073950142424,33.60926046633854,15.64788295151334,18.91369020082948,37.28815864810718,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  01:00:00,20.0,,18.733307715268765,29.482890314780455,19.812676701465705,35.432617593282515,14.167533346416198,33.4078830168358,15.85396924721081,18.894301869505725,37.4014653956619,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  02:00:00,19.3,,18.400682708808198,29.24661383654746,20.083304613974946,35.26468507232243,14.298515756630028,33.19179925111753,16.04602452666866,18.87478056929899,37.444814488866285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,18.5,,17.952735461791455,28.978219157125395,20.39597648686451,35.06373327910312,14.457238123914081,32.94584755326289,16.267983060830485,18.852976529582328,37.49356773101574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,17.8,,17.586324869287946,28.71252886544482,20.710919344328527,34.86061345726735,14.619717072940105,32.69119363841443,16.501504476251185,18.831118514227974,37.542520519187484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,16.0,,15.999998228198432,28.41964662929164,21.020423295259967,34.6268206342609,14.778371646244873,32.41107532117722,16.72771167642095,18.8103796819666,37.510054626623024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  06:00:00,16.0,,15.999998228198432,28.20586775588468,21.283308573569627,34.45832793029967,14.917206744686704,32.18141811537624,16.945899441655328,18.79385690911674,37.54882253869275,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  07:00:00,16.2,,16.199996948242188,28.13601091000215,21.422394109220004,34.574639558881024,14.857538420911492,32.33096312112238,16.844646523108306,18.785803952096757,37.65981449518897,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  08:00:00,19.0,,18.33303241895496,28.37268766619148,21.08648681726795,35.0588714553282,14.435265137412934,32.65453318527261,16.506733358756076,18.786399338300015,37.58136120079325,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  09:00:00,20.0,,19.31613741391652,28.144245805711655,21.370944769066995,34.86485704081081,14.59235076362608,32.683409151418516,16.481702741941103,18.793995414390622,37.56813682728997,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  10:00:00,20.3,,19.61167150062106,28.12205827894768,21.457568385054344,34.92413460089633,14.584654536443614,32.829801770017845,16.391646524562788,18.804439796114202,37.64713003220472,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  11:00:00,22.0,,19.914699071803692,28.276875597082746,21.21209941135328,35.147681731976014,14.369558120276821,33.07048252430282,16.131263735763326,18.81420472575896,37.53031460004786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  12:00:00,23.0,,20.20258568910604,28.422070392290436,21.036647873388816,35.2567902057325,14.285135097434956,33.25632034559611,15.966189995639937,18.82271659043952,37.51534764924298,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  13:00:00,24.8,,20.44642487944384,28.581575594576258,20.89165033081577,35.270762467388,14.307614509666353,33.36837325809223,15.903537743342097,18.83018875244612,37.58581050697101,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  14:00:00,24.0,,21.136821655905486,28.917953988965277,20.44320155529092,35.40080830925426,14.173852199522983,33.57139360656707,15.689162871782877,18.837640545592535,37.48497487216963,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  15:00:00,26.0,,21.826566046820357,29.342238666259192,19.952972436200863,35.55278768291818,14.059062367221765,33.804086343975385,15.49035624184443,18.848785688895404,37.468082954361265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  16:00:00,25.8,,21.19229267900071,29.5229677781802,19.767988720294092,35.456622233068664,14.149522136059966,33.75148297009888,15.553198649238063,18.85672709366178,37.49130063961042,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  17:00:00,27.0,,20.810373442987103,29.605617082863944,19.654591876568244,35.245569173295394,14.301018380556963,33.52514500367209,15.73548824829388,18.85947184745384,37.44767053922896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  18:00:00,25.0,,20.17305955405998,29.61282394172391,19.641609520195196,34.999587445752766,14.493168540440585,33.23295931179287,15.991034342044266,18.856526452042818,37.445357307467035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  19:00:00,24.9,,20.08642247160776,29.425324213094346,19.883205724890278,34.775724130705754,14.69477555423798,32.94133853120298,16.27793059286563,18.850573348533757,37.51262968613566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  20:00:00,24.0,,19.285666824541494,28.779923365155053,20.608408229516293,34.455404767215114,14.935323731068124,32.55190350433334,16.61312923949967,18.842509061136305,37.47357163355837,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  21:00:00,23.0,,18.966933579882085,28.279415197270605,21.212221532080946,34.20247138480127,15.144753952399801,32.25127485377212,16.894749774871592,18.832700534384756,37.49194184170025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  22:00:00,21.9,,18.251151976768796,27.814999693765724,21.875489869723964,33.919895506181675,15.44267723172937,31.938942206979174,17.260045712167646,18.818118843013433,37.666858381908156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  23:00:00,21.0,,18.335323669699886,27.517675186505706,22.16967728586445,33.71918660690935,15.55416803339901,31.70146514688442,17.423793954332535,18.804716109250396,37.5479676056285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  24:00:00,20.0,,18.01507324953791,27.255100965924488,22.51011444402105,33.5172400855442,15.72858121577073,31.472073163387776,17.64965767036989,18.793298883385454,37.56977216568211,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  01:00:00,20.0,,18.018166649351283,27.513231820420117,22.27690024483099,33.87237086762765,15.49247587483781,31.522620845189806,17.681734613225263,18.78645927564868,37.76229298172216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  02:00:00,19.7,,17.972272230165654,27.521046626972307,22.264578183148366,33.91154997417518,15.457037008743221,31.42940667988455,17.774078941101212,18.780024104386204,37.774407132067125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,19.3,,17.824313600651383,27.331252369735562,22.51166849040201,33.72008048310654,15.621934295050325,31.220619020990334,17.984979948124963,18.772066758105495,37.79050949861292,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,19.0,,17.766209828885188,27.117715900851113,22.793354278775293,33.51380859519445,15.80174343471655,30.9883996458473,18.222846248334566,18.76215834707208,37.810847648603804,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,17.0,,16.367119584333224,26.879981332752273,23.00219554770312,33.29926365090314,15.915424161335029,30.734320723490466,18.39960623898865,18.7494867886604,37.65817614051994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  06:00:00,18.0,,17.350031858859033,26.709054402846,23.237674181107465,33.134511996970716,16.0651966375966,30.523055730828148,18.625531186994444,18.739037129258737,37.68782089968331,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  07:00:00,18.0,,17.01911179864634,26.640609138172227,23.331482420317563,33.143534599419944,16.057071255160587,30.523255675469535,18.625317895675835,18.733125400685033,37.70176056968476,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  08:00:00,18.0,,16.684115684573182,26.77870588218877,23.142649281967216,33.2584067269139,15.954018487347513,30.617080076017015,18.525697058893567,18.73317433076789,37.70164361336394,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  09:00:00,20.0,,17.402222985030782,27.029420109698982,22.810060531746533,33.52638400306905,15.720541348169956,30.843651803651237,18.292290057375606,18.739865513318232,37.69552682071187,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  10:00:00,20.7,,17.934216585481117,27.309897352154984,22.574314921573244,33.88075015744792,15.506279710802499,31.209810347131146,18.023742785254566,18.7514788526493,37.89672992724287,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  11:00:00,23.0,,18.966933579882085,27.734415707931852,21.896583729649127,34.28563447867381,15.074940571507366,31.701769357383732,17.42826081885163,18.775099186318876,37.627206229501574,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  12:00:00,24.0,,19.285666824541494,28.146144640798774,21.37977763026406,34.652474629825505,14.772803295181777,32.19947144262939,16.946510261808353,18.81084484160837,37.54782271177395,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  13:00:00,25.0,,20.17305955405998,28.73717758897549,20.661337152173427,35.05927568888866,14.445607560178546,32.78552097609779,16.398259881406908,18.85285662573858,37.45395467858913,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  14:00:00,26.0,,19.950540618844823,29.55837758826432,19.708270772309994,35.51414908477897,14.08957751357172,33.448296569068944,15.802789947652913,18.885319388741763,37.38265140782756,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
