Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 08/14  15:00:00,27.0,,20.136463011155136,30.350318044626516,18.832680664772905,35.77925345488533,13.886615665911009,33.96445238792151,15.354403797678312,18.921392732489785,37.303081383527676,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  16:00:00,27.4,,20.133231275348695,31.09412158966891,18.107132664430537,35.880193788145824,13.853490414167593,34.18939029468561,15.211201768659897,18.950539839920364,37.35306525193873,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  17:00:00,28.0,,20.44827744160301,31.847935157241018,17.295746180769722,35.9267700626947,13.776168614762566,34.297387446651,15.074204060008462,18.973741612205316,37.18589414738048,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  18:00:00,27.1,,20.223272840939277,32.38810186398686,16.793955053396402,35.76626906202095,13.91367556253879,34.14020895569415,15.223487317204732,18.986182087847652,37.198112621199996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  19:00:00,26.3,,20.049258455050108,32.542958916442444,16.66600602132268,35.44617582898739,14.176767132027877,33.73707998708816,15.586831107113706,18.992338831950825,37.22489272149103,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  20:00:00,24.0,,19.285666824541494,31.53682758043917,17.59750627261876,35.009062118313196,14.484290295420202,33.20323603149515,16.016619162634285,18.987488815227668,37.13572851109033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  21:00:00,22.0,,18.606795634918118,30.66497079258335,18.48686692774492,34.6659247798249,14.758149948548924,32.788009647948826,16.3897668729712,18.9759698157155,37.152928133602124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  22:00:00,21.0,,18.083042645535517,29.883992189961482,19.40342072677591,34.41532617568464,15.019713776788048,32.466568632866604,16.750136622310567,18.958572606025783,37.33013948597714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  23:00:00,19.8,,17.707283088410822,29.2244724971804,20.157186493296763,34.152722489819986,15.243702426199487,32.14139791337479,17.063656884487422,18.93303840251967,37.397350748994874,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  24:00:00,18.7,,17.36166049003897,28.771100824780188,20.697058152670362,33.942678988515866,15.426364559735145,31.892177346538425,17.3094945307916,18.90974015432039,37.45984168971545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  01:00:00,17.5,,16.9674247027233,28.35527731418168,21.206725275955726,33.71664206309912,15.625305151988218,31.616374604869623,17.585668305105642,18.88132941237291,37.5340521304405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,17.0,,16.47442198892635,28.011638860367334,21.621557313248665,33.50687138688426,15.799692837948276,31.355408876508058,17.837022921050554,18.854946898185222,37.57258173937962,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,16.5,,15.981435308770578,27.699494093204585,22.005165247859118,33.2922383106339,15.98067902805007,31.096223031813015,18.0906657961782,18.8278019215348,37.61294274780052,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,16.0,,15.591534120217288,27.407354591907723,22.3701878384224,33.07665394629795,16.164844175745223,30.840259496369786,18.344965018694175,18.801260312934488,37.65192025896832,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  05:00:00,16.0,,15.384293518132296,27.197926332883878,22.573873745172747,32.93190184032739,16.244578337761403,30.630724700811705,18.50632558954065,18.779349375634023,37.58289935525197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  06:00:00,16.0,,15.384293518132296,27.007641094094566,22.82730512710555,32.794425527096784,16.370552195795838,30.435516911635414,18.71403590784231,18.759459611170794,37.62967596316757,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  07:00:00,17.2,,16.56425445832949,27.034892955485958,22.851831460098786,33.099517805172994,16.135824928172575,30.824087816754854,18.35274601964744,18.75498505275185,37.74096014138468,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  08:00:00,16.9,,15.073877199418684,27.129486346212374,22.7095299209673,33.64400349179158,15.640595554845866,31.17493493202341,17.976439415408638,18.756045885134572,37.7122084036781,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  09:00:00,26.0,,22.423266814269354,27.70783623475002,21.939869244280235,34.545345256389865,14.866590754228078,31.815372694827452,17.323981944220225,18.77245129774212,37.647319963303545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  10:00:00,24.7,,20.355288188517413,28.049917335208917,21.52724301754065,35.319698598928035,14.256073485373435,32.55609646512923,16.630752810384024,18.797488145817958,37.62731043126214,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  11:00:00,28.0,,21.67093334294484,28.49498318177887,20.96139667490978,35.98183336482653,13.735212338797862,33.433507740183735,15.820181389806375,18.82980012815718,37.52180127592582,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  12:00:00,31.0,,21.95523556418534,29.11494607690654,20.229661968782313,36.54444503829771,13.322840935884006,34.36500574882009,15.024186735903768,18.87644860913243,37.42636730818736,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  13:00:00,32.5,,21.881274822402638,30.02747919441265,19.1769168497471,36.92899875502983,13.03327000910358,35.070353628035164,14.433909973273083,18.92168498624876,37.28483166625382,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  14:00:00,34.0,,25.645911221031835,30.979190783701554,18.186119908714137,37.25294880503881,12.822221662556242,35.63722725328368,14.008137882604796,18.95805456388406,37.24902957503623,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  15:00:00,33.0,,26.74389426045103,31.648547537356187,17.5030755416796,37.31159682748117,12.779725873292861,35.856233224715126,13.838082041733724,18.99227748753023,37.16533499551504,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  16:00:00,27.5,,19.132763035012072,31.767488911466348,17.34627556235354,36.93763423875552,13.014340163420178,35.53325301189537,14.055625777841056,19.016316051899047,37.028329307338076,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  17:00:00,25.0,,19.560362417325283,30.82161553423014,18.33040139400299,35.82357829155214,13.852847548030041,34.614257016569645,14.80890596010217,19.021603192221143,37.061285570974036,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  18:00:00,24.0,,20.580904188005626,30.674993628552134,18.47870679908234,35.47938782774109,14.112585472912752,34.177963840379235,15.167379688551868,19.006658558512697,37.09131614702768,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  19:00:00,24.1,,20.248598642215747,30.27226712666911,18.933410137471597,35.171794548561294,14.372187891938228,33.76011041491355,15.544177032177377,18.97096634320389,37.22052554077957,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  20:00:00,22.0,,19.268758305218544,29.456128263780837,19.81420937933741,34.76934741514524,14.673865266718288,33.300199395041865,15.925446197031478,18.937757839267476,37.24169717406114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  21:00:00,22.0,,19.268758305218544,28.826082572205124,20.547110236881462,34.486309320684626,14.905706974207936,32.94806846996718,16.242577135356576,18.90286059174808,37.32295954897229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  22:00:00,23.0,,19.935402766221426,28.481955882105837,21.01853207465348,34.3357827319504,15.072116361363637,32.764133875350545,16.45634905963639,18.882290780070896,37.47358604199774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  23:00:00,21.7,,19.50471873474677,28.524995156363506,20.96850273674585,34.547283132663686,14.897919977590252,32.77242764828367,16.450653633979215,18.864512305771285,37.51983848104165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  24:00:00,20.3,,18.90532813474791,28.33740809512561,21.200826640242017,34.45595354426006,14.975479063553019,32.60199330081525,16.611201693201068,18.84679968082732,37.56599985045387,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  01:00:00,19.0,,18.445986325234557,27.99134618128684,21.635180657747455,34.14796087516732,15.236179842791563,32.31333541608839,16.88592986654846,18.833146504264455,37.602681043663026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  02:00:00,18.7,,18.03885671102022,27.75355524182333,21.932527018310555,33.943364865156916,15.407448769632953,32.07600017780622,17.110069070864654,18.82005802229965,37.62576735996452,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,18.3,,17.535004096253783,27.592925579616384,22.134780842524698,33.81735132388919,15.51293551774085,31.884661330103352,17.292711008993027,18.807209344231417,37.648307349308226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  04:00:00,18.0,,17.13076956310421,27.45747714025549,22.30625920391825,33.70956604934364,15.603356841156819,31.71332263529949,17.457772486601932,18.79589738683089,37.66724376267396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  05:00:00,18.0,,17.350031858859033,27.32639624892724,22.410540325183582,33.6096439919718,15.643536334528449,31.557598628373288,17.559688168550945,18.785453342048132,37.57857566397953,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  06:00:00,16.0,,15.999998228198432,27.085174496390987,22.723657096451415,33.3907656725719,15.831984455026834,31.31534454637187,17.798197384325768,18.772367507163892,37.5993117163182,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  07:00:00,17.0,,16.99999866856049,27.046297545641764,22.887677298014538,33.552862822499144,15.76631042566579,31.5414512497795,17.657595687815107,18.767262670736187,37.7964635928562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  08:00:00,19.0,,18.33303241895496,27.251364366578247,22.51243890905019,34.14471054774451,15.18641701711296,31.91862092559539,17.206763680387464,18.76991202452477,37.62012825192406,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  09:00:00,21.0,,19.21242570777046,27.540493173602226,22.14043984250104,34.81974295295153,14.631934114369793,32.43264271778838,16.719205684220483,18.77889787724227,37.60863051678507,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  10:00:00,23.0,,20.06808650761576,27.915167763025877,21.66662485140435,35.63480854557586,13.991319071248087,33.2141396641712,16.004880260523045,18.7979118890265,37.57318577931174,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  11:00:00,25.0,,20.7719020044809,28.3270228830335,21.15880861339395,36.362741707145126,13.446294785996296,34.13543186211356,15.206644869652585,18.827876532286254,37.5124777795234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  12:00:00,26.0,,21.061059720219905,28.82875065972892,20.55450473473701,36.80171000165532,13.128663496579422,34.96298015976489,14.525055284003106,18.866210756590124,37.4273120061128,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  13:00:00,26.8,,20.97230925092425,29.65764597327921,19.654476568555932,37.07870322495779,12.970754565960132,35.556769954004736,14.098691846870516,18.903313430962548,37.453087587925296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  14:00:00,27.4,,20.988677778951658,30.592862914830505,18.60190537755516,37.34663103901086,12.765416272804543,36.063931022249236,13.69204166118244,18.937021303419698,37.322788310170985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  15:00:00,28.0,,21.153887360073636,30.147271857911065,19.056676680629387,36.458798503397205,13.38254288521279,35.54906978422784,14.066784960900627,18.956274610659907,37.22647225662517,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  16:00:00,23.3,,18.232617629814378,29.913253822566936,19.3649216165348,35.831786603694454,13.88608359597319,34.91134290074351,14.609459237412638,18.947931155269345,37.34732570218013,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  17:00:00,25.0,,22.071496887429877,30.123793834894407,19.073291542961364,35.77705387075917,13.884874561371443,34.67036699127665,14.759813464309982,18.930739053046317,37.27214247450581,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  18:00:00,24.0,,22.214983013233024,30.274092265575383,18.92169033424464,36.06215135881814,13.677790525396594,34.62732912962438,14.804476335204411,18.90826519372891,37.34820603854347,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  19:00:00,23.0,,22.26647129277678,29.462899086921336,19.8410152290507,35.454742229019516,14.152892791791087,34.16455146355562,15.200599061191761,18.900037531787124,37.39150854307172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  20:00:00,23.0,,22.266159525869828,29.05357514312523,20.28087461285203,35.17347452599124,14.351066715905098,33.833161656176415,15.459656367737155,18.894881609589554,37.34653871014878,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  21:00:00,22.0,,21.282693217901542,28.550840234632034,20.8776397506616,34.868278895192724,14.593442063307211,33.49732358880718,15.75026288491124,18.88705109825373,37.35983793218411,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  22:00:00,21.2,,20.850588868029146,28.169161121283295,21.393023022585005,34.614736856782784,14.832756135866333,33.23895712692749,16.015195498388845,18.878119398759964,37.463817696162195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  23:00:00,20.6,,20.37086190644722,28.070037244347205,21.51694875013445,34.70522466500998,14.758633515129741,33.12829052474299,16.114961196857266,18.863489930097895,37.49846429007436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  24:00:00,19.9,,19.78759251649059,27.90040542253351,21.73117282762639,34.662501592604144,14.793932444607947,32.955935309545936,16.271913437150612,18.84734172870843,37.53709257559923,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  01:00:00,19.3,,19.29998779296875,27.677736637445683,22.01589871682893,34.48129658921363,14.943723808374621,32.7374627078862,16.473264121973024,18.830262876347238,37.57795388115243,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,19.3,,19.29998779296875,27.49546541640757,22.246499723506567,34.31071884219059,15.082464902403494,32.53205366281349,16.660909582596652,18.814109487029885,37.60707242277619,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,19.2,,19.199994389274927,27.330678003353903,22.456835267479867,34.173003283125226,15.194860280683528,32.34103289848216,16.837318577580827,18.799795084685613,37.631889811368886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,19.2,,19.199996948242188,27.15652792842799,22.681882001164425,34.03036565175398,15.312408949414763,32.14253733656083,17.023042034141334,18.787512399771312,37.65194027525511,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,19.0,,18.33303241895496,26.9756939357638,22.879315369571927,33.86419304692259,15.424855744704638,31.929371260937202,17.195950497436673,18.776844801910173,37.60382181607453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  06:00:00,18.0,,17.350031858859033,26.761138330642822,23.166575181142395,33.6506404371281,15.60774663662885,31.68529182712607,17.43298255957467,18.765417716125093,37.62568801563517,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  07:00:00,19.7,,18.906855784790647,26.803455846451012,23.158507558201233,33.87999258287305,15.442236042154232,31.95521277264465,17.205328145362632,18.762764926328316,37.71257005840035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  08:00:00,20.0,,19.31613741391652,26.640914753892496,23.33704338839564,33.76041421356424,15.516340867804718,31.995012397235723,17.13432314103897,18.76720886093351,37.6311169994816,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  09:00:00,20.0,,19.31613741391652,26.580813739335497,23.419786839222787,33.7244048724383,15.54756494825735,31.955985223172355,17.17218920871342,18.77415997361624,37.614761882410654,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  10:00:00,21.9,,20.942353809158377,26.802899735502628,23.197885618870217,33.92873276568006,15.426007786336832,32.09414657115705,17.099166694096862,18.784952907141545,37.72308191667712,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  11:00:00,24.0,,21.815597327856423,27.043922938575225,22.802330829376917,34.168045954222464,15.175576326695191,32.35318217101949,16.799794487971837,18.79932927432701,37.57485754413397,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  12:00:00,24.0,,21.136821655905486,27.141256305513433,22.67247636932373,34.324831468243545,15.043820425739199,32.63389093789145,16.536167432957786,18.812166802103427,37.54471254218135,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  13:00:00,24.0,,21.951107155856988,27.471779540180552,22.30707596948996,34.50664784606147,14.938934723735521,32.919550703263155,16.323369873070483,18.824471360524793,37.63230137431754,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  14:00:00,25.0,,22.071496887429877,27.821682461527104,21.79048292044184,34.5869278381159,14.828274171621272,33.10048695245655,16.110249105668082,18.837923186103563,37.48892067665152,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  15:00:00,26.0,,21.826566046820357,27.97782110091991,21.595488177830198,34.51698489763517,14.887768449223993,33.06902615893226,16.140683223294324,18.846124050231694,37.47431582409697,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  16:00:00,24.7,,20.938079848984465,28.497910508392845,20.949313181737878,34.986194688890606,14.503848781577627,33.28432190179012,15.944568814434655,18.851170423143657,37.45635951368101,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  17:00:00,23.3,,20.074183113167937,28.665847448246932,20.741967575761404,35.04200400386571,14.456249809231775,33.22287555837181,15.996795542817472,18.854850415866686,37.441608618771134,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  18:00:00,22.0,,19.268758305218544,27.758234110602757,21.867838970900223,34.01989032566564,15.3013895378603,32.55285021036489,16.609371961140887,18.856605462535853,37.43098157301623,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  19:00:00,23.2,,19.29220992889213,27.53440639801775,22.22518094773723,33.75821969892853,15.574402208430694,32.202820036541844,16.995704564623153,18.852523560030907,37.56637479371908,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  20:00:00,21.0,,18.335323669699886,26.989589489045215,22.867438440732577,33.42772226614311,15.809874104661425,31.793430877601168,17.33350502398927,18.83794183385208,37.47006223596692,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  21:00:00,20.0,,18.01507324953791,26.511644225250002,23.5155954343208,33.12660048070334,16.076493855391888,31.458185603505633,17.663677595824655,18.81796623549676,37.51188026219325,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  22:00:00,18.7,,18.150385498842198,26.22578920868254,24.018820601500185,32.939462637942405,16.316448400277793,31.23566065680396,17.965748007941347,18.797907688611765,37.72141191624824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  23:00:00,18.0,,17.350031858859033,25.927041239026966,24.3353459395355,32.71128492278137,16.451657773834704,30.98870155649188,18.136994622559495,18.77904934956578,37.59362673232561,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  24:00:00,17.0,,16.367119584333224,25.583378110672598,24.83314244397656,32.42917287829425,16.713025404115335,30.698924977813533,18.437030614948974,18.76379382606912,37.62449510354373,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  01:00:00,16.7,,16.492750080873552,25.69442544345376,24.806373464282913,32.657216090790406,16.590946527731955,30.651269177018676,18.58944804800039,18.74946298610273,37.866753917691376,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  02:00:00,17.0,,16.79107483143701,25.721257446694416,24.768957793437835,32.723854201467255,16.530206704686286,30.561868000340592,18.68618539273332,18.73442605891554,37.90547811386022,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  03:00:00,17.4,,17.082628835659552,25.583699848773122,24.973678449519756,32.583718892037844,16.662280003922326,30.388124571987458,18.87416731476175,18.721064280901565,37.93988385929124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  04:00:00,17.7,,17.380103651072783,25.463363734928468,25.154812019273542,32.45103280286348,16.788664597815547,30.221538635186857,19.056662703090808,18.71110559277824,37.96662508326512,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  05:00:00,17.0,,16.999997278955203,25.33646077748184,25.199774952554847,32.30665290519524,16.8287653712719,30.03525869280217,19.15078034425653,18.70324436913966,37.76727095678422,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  06:00:00,17.0,,16.367119584333224,25.203788635182086,25.399462568828213,32.17095093850188,16.958181321518246,29.849425352082825,19.35625879594841,18.696098394003155,37.78416138216364,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  07:00:00,16.6,,16.393369033072236,25.187139954113885,25.585241384629885,32.18690821011759,17.049925585988362,29.872049225560087,19.453216774983375,18.693082446893193,38.0300034341848,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  08:00:00,19.0,,17.649116573923703,25.44263062899154,25.047928038318346,32.450977199801336,16.696803140347185,30.101538705280888,19.08317699043731,18.6972353537761,37.791546641798426,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  09:00:00,20.0,,18.614295785767546,25.784880248308987,24.547787559559012,32.87799978084909,16.30275150513844,30.481253035228672,18.675283985724242,18.708615921257554,37.76929264988052,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  10:00:00,22.7,,19.794416808153642,26.226463660240032,24.068743750187124,33.514100821409485,15.833532984641526,31.115844798305925,18.127849458486242,18.727317439943075,37.96719799210365,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  11:00:00,24.0,,20.580904188005626,26.66614808373196,23.314730340775867,34.23577693928052,15.11921624519573,31.948631566925748,17.189361587782727,18.75852798246789,37.67085487495845,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  12:00:00,26.0,,21.061059720219905,27.187951336376884,22.617014001951237,34.87608601965277,14.594907693159335,32.861447693226125,16.33156670554471,18.79960935909345,37.58345017253649,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  13:00:00,26.2,,20.45597966615723,27.932348467399855,21.775518051916002,35.18066337639664,14.43103469273765,33.521559333434254,15.825239666385222,18.840496247491213,37.6975321283812,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  14:00:00,26.9,,20.400493192429607,28.81567608351412,20.678036052086064,35.47992307811842,14.189093907084992,34.040027753119105,15.367742785183877,18.87290037522329,37.60593988036331,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  15:00:00,27.5,,20.394222843872907,29.700376965834934,19.64024015835114,35.72967392027249,13.989460851349547,34.494754111848614,14.977692236260943,18.902119854746307,37.52204716187421,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  16:00:00,28.2,,20.443442916469536,30.62742554692641,18.616257275960955,35.83948425182707,13.899531010600175,34.75129673738674,14.759881473677488,18.926497858499374,37.44967437854793,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  17:00:00,28.0,,19.906401168237025,31.486659513512116,17.653877934727788,35.7807172763285,13.8872153664067,34.73911618285079,14.7091147754486,18.944113772493147,37.25475498216634,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  18:00:00,27.0,,19.61951615146498,32.0594843566157,17.0874821304401,35.62750322380792,14.00308689561777,34.52861822333162,14.880107305766227,18.95334937127763,37.228698893147275,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  19:00:00,26.7,,19.208140795509955,31.82646976180755,17.387953643703185,35.286830236554415,14.329437481739978,34.01205230611469,15.379307351404552,18.95732290424202,37.378026555917096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  20:00:00,25.0,,18.93320408522474,30.83019602978185,18.321534656835148,34.850777876260004,14.61357918023082,33.5001746488283,15.754497446362222,18.950674841188036,37.225765537027996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  21:00:00,23.0,,18.966933579882085,29.898799640497735,19.317807719909457,34.48869481542681,14.905784609502364,33.03116320662765,16.16928923492767,18.937054323448372,37.248285179711324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  22:00:00,20.2,,17.71808363954028,29.108333858586114,20.330136372891957,34.19285824585846,15.236501902562722,32.692848446080234,16.570501361983393,18.918852837276056,37.49621925256341,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  23:00:00,19.0,,17.065672528555456,28.43317112749071,21.012844728312086,33.918677951803176,15.378147465713408,32.36558755580483,16.777526085676683,18.89276314305669,37.33235005253792,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  24:00:00,17.0,,15.71927563899613,27.918242097904958,21.646267927763187,33.64965572633809,15.606644015418546,32.066122179483784,17.059101207591617,18.867187108326306,37.382093062462346,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  01:00:00,16.8,,15.529303790675591,27.51362714819043,22.306217722182172,33.4329305314254,15.898529470594546,31.78207304707666,17.44703431094878,18.836634071963708,37.69472465470204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  02:00:00,16.1,,14.960008372805431,27.171725185813465,22.754612188443893,33.2310968472801,16.077290730847196,31.517281384374208,17.708820522701686,18.807467317831914,37.75889897905004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  03:00:00,15.5,,14.586500459166759,26.84903805154341,23.186945385867716,33.005474560418904,16.2800328283174,31.233731280039787,17.994233092527253,18.77705634991666,37.82613772262479,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,14.8,,14.005731534093812,26.571869692518312,23.56519015682153,32.79367313140025,16.47282014004935,30.969814640346396,18.264308462982953,18.750490003439943,37.88439993309582,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  05:00:00,15.0,,14.401524956254379,26.325978283799607,23.75873268103238,32.608396662999645,16.540574853282184,30.72207585242635,18.407565224382687,18.725612829363588,37.704399535052744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  06:00:00,13.0,,12.436142996425868,26.031278112511508,24.16959081318343,32.38260170763571,16.74788803835652,30.439302900707364,18.702499038068364,18.701439016111006,37.751397006092866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  07:00:00,14.3,,14.106381255643717,25.979216657532245,24.40756587856327,32.598939921634575,16.656492076466474,30.715287151104736,18.53388322420525,18.692515019912005,38.02709096150377,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  08:00:00,18.0,,16.684115684573182,26.23907562072346,23.890849082156635,33.32339962292643,15.897668383379187,31.142684583256347,17.979295329512098,18.69463095827971,37.792668996465395,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  09:00:00,21.0,,17.69081415214158,26.600839616628683,23.39559643932121,34.174248356447904,15.16550609753286,31.755071921216217,17.371597863709503,18.706305167411028,37.779787462547944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  10:00:00,22.8,,18.37185284646974,26.977109057631537,23.014259051029924,34.99010802974105,14.577308758664106,32.52318330907649,16.729393603383308,18.72500704023995,37.951026639834055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  11:00:00,25.0,,16.958528161238103,27.399233422264196,22.335511648386706,35.70975226412177,13.936894978464451,33.42883619512725,15.818066641859843,18.74980948554811,37.69603418524376,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  12:00:00,27.0,,18.0055587009085,27.918519223864276,21.673693090816464,36.21955407241523,13.555218085794468,34.32167077626963,15.05315423318248,18.782682039588572,37.62786992666626,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  13:00:00,28.9,,18.305386727556193,28.8529366593484,20.597242020918046,36.60772309537892,13.313229221827488,35.08118792739465,14.479011900321618,18.826506563632464,37.646741172441395,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  14:00:00,29.0,,18.164097434339034,29.82083299756431,19.42139449843845,36.91030346257079,13.055972052703988,35.642122973602824,13.996012997422621,18.860334449496193,37.45486921035342,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  15:00:00,30.0,,18.47809544235855,30.824116639481296,18.33720520874374,37.079875874954276,12.937282145728252,36.017909643344424,13.71084229152798,18.903536257169918,37.358486626042264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  16:00:00,30.6,,21.033671010343717,31.555237409232777,17.612681491864908,37.13308876092408,12.916607648358267,36.13882562264524,13.637821065188144,18.934753195547888,37.33418672680169,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  17:00:00,30.0,,18.906908524899006,32.452482722362106,16.719592211980398,37.09481978849118,12.926749028085476,36.157432034512055,13.606207301044364,18.963689598103237,37.21838695811883,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  18:00:00,29.0,,18.57385827558977,32.87939956678147,16.31963084766977,36.901487177905054,13.062131911268823,35.89781149501184,13.79997108309226,18.979119195566167,37.17797730277148,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  19:00:00,28.1,,21.586595912204405,32.48040278559917,16.699435070895703,36.56921215037016,13.308418844991174,35.3333462457429,14.24343287967193,18.987442445104833,37.178445529636036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  20:00:00,26.5,,19.034010744645514,31.582997400395705,17.56141746500486,36.12956789841649,13.62608885006847,34.85010316545755,14.621620517424157,18.983194211402456,37.169280472193435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  21:00:00,25.0,,19.560362417325283,30.737854345087666,18.41562675552939,35.766791392371864,13.892796946966744,34.42393382529938,14.963211393019652,18.971534277088487,37.17730869472433,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  22:00:00,22.7,,18.97602550384076,30.03223582472873,19.20623949753511,35.525331297753944,14.10175037515128,34.11199932153123,15.249958694323807,18.954860924540817,37.277032811703045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  23:00:00,16.2,,13.299027063033321,29.107136607855008,20.217164082560835,34.9995081592988,14.488346699658596,33.5980339303014,15.662317277262789,18.92886934060089,37.26237156906717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  24:00:00,20.0,,18.01507324953791,28.83927003940365,20.52576691355175,34.911908073596734,14.554395846101087,33.43442898268092,15.80161824321015,18.908329296489924,37.300649956502184,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  01:00:00,17.7,,16.284157916253925,28.404766026423616,21.092601031546423,34.657926777832515,14.790592171499181,33.14895624385096,16.088907558373272,18.88029657780519,37.44148847605989,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,17.6,,16.40991397930525,28.074124564452966,21.49604977300003,34.43513219478517,14.97045530061339,32.87516619871674,16.333584510502636,18.853419456603934,37.49445064089322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  03:00:00,17.6,,16.520169563987405,27.826289193062728,21.802793487023102,34.26634160665409,15.107355891713697,32.64953822065433,16.53752069687818,18.827675172299386,37.54445226636414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  04:00:00,17.5,,16.641810241226462,27.610625968895807,22.073249935654445,34.11321053366028,15.232570900946904,32.4362849443711,16.732906303630095,18.802334946807484,37.59396801694089,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,17.0,,16.367119584333224,27.381658445891663,22.335157349505963,33.931066765948174,15.363348399253956,32.20413443812609,16.926430724746254,18.779767674342033,37.5869281534572,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  06:00:00,17.0,,16.367119584333224,27.167986717227393,22.616552431427262,33.75273521344458,15.516946908667231,31.97484822908951,17.147194378302853,18.761461915054277,37.62998148708052,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  07:00:00,17.8,,16.714012037610257,27.14069808059405,22.674147430006016,33.90464413467563,15.400512064781774,32.1669634635326,16.97800340226204,18.7527609866779,37.68598188355624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  08:00:00,19.9,,17.677614027672554,27.341219130271647,22.406165448714077,34.38383955153613,14.993515292144684,32.47626063787145,16.682135750262113,18.753180396806535,37.6795891520585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  09:00:00,22.0,,18.606795634918118,27.627186065045855,22.031213993536316,34.98555306489297,14.499819095395189,32.9237686621271,16.265289470410572,18.761811594387627,37.65346783442439,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  10:00:00,24.0,,19.284121806673834,27.982126578982005,21.562710802970408,35.79105663120286,13.859073494557087,33.629926157045276,15.622516231707245,18.78006243270496,37.58122692170794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  11:00:00,26.0,,18.791450858243802,28.36450434092493,21.115296679773905,36.59761395131719,13.276498910148927,34.48969237227891,14.911588694785316,18.80691201117152,37.56628924115835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  12:00:00,29.0,,19.17694038828474,28.89691665054631,20.48177250995353,37.16850683722987,12.874057529281982,35.35123028674913,14.223718171340446,18.84088924370336,37.5004200595101,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  13:00:00,27.8,,18.8137962818691,29.548940445462943,19.678763993090833,37.269746188293794,12.772405409581298,35.746462209131586,13.882433177191416,18.873865011957243,37.33470226558611,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  14:00:00,29.0,,19.766657485240643,30.51356715994305,18.663304825560978,37.560701141138615,12.602087830827415,36.27031219436557,13.521104118563258,18.917474001546417,37.32138801962277,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  15:00:00,29.0,,19.766657485240643,31.2125008319235,17.93271250421258,37.6702374826468,12.52721560609988,36.52964186426515,13.330044039424607,18.951710216534664,37.241664803114176,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  16:00:00,28.5,,19.744610111571667,31.550071233311705,17.537594973981,37.567809272113884,12.558357895284502,36.414677641931966,13.373008413722662,18.976646337218234,37.06950915936823,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  17:00:00,28.0,,22.344828759231913,31.483495761704003,17.655997072574998,37.28584096967153,12.789997238231292,35.98624289047881,13.731514858790767,18.997890113465438,37.12987269150361,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  18:00:00,21.4,,17.92589336149518,30.90222112417352,18.25081432452035,36.62140170336969,13.262841132076009,35.37262927542812,14.203839899081157,18.999649178876133,37.12579425140893,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  19:00:00,23.0,,19.103954778127783,30.503513046202748,18.611637150824738,36.38340038077623,13.393407005002668,35.03470197153584,14.425166409462484,18.997494559885418,37.01444293283545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  20:00:00,22.0,,18.606795634918118,29.062892434856575,20.277435525483405,35.42388409036205,14.154997173829324,34.29301295018009,15.068607435623218,18.982451875766532,37.13789645900152,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  21:00:00,21.0,,17.16389596810559,28.40953169796081,21.047292525737046,34.995264312560955,14.48957785233241,33.82068820003784,15.46673808410171,18.951365228153332,37.20548630089952,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  22:00:00,21.0,,16.48936055384383,27.799204628351276,21.79261521551524,34.637934200339885,14.76821178691107,33.44087482706941,15.786575500892875,18.91146969425022,37.27079060590292,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  23:00:00,16.7,,12.220207846265243,26.909887260871997,22.976397426566663,34.00190953595305,15.311782963996457,32.865803221046704,16.31669794413787,18.858984901306712,37.4208469322958,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  24:00:00,21.0,,17.820952433245846,26.972485589130724,22.889491163281946,34.094015355483094,15.232465638438184,32.79278915137697,16.382804223115127,18.818722068657337,37.51510331886065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  01:00:00,20.0,,15.607231216433247,27.325392680534456,22.394786017459197,34.58427791079953,14.806189494397376,32.94029272032323,16.228669915305233,18.796741376862556,37.52280459732083,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,19.7,,15.211007939364935,27.35255714973833,22.35489549768623,34.62532107453071,14.769445162085889,32.87977182081871,16.281022291435903,18.781670447584453,37.55162672384915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,19.3,,14.859835593001534,27.18735357472732,22.5684125251414,34.411817985191455,14.942905150085078,32.66066248443,16.479976775308756,18.768996421937047,37.574842339740606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,19.0,,14.467011355854575,27.040926911418307,22.75914495114789,34.23139944675074,15.090886106422749,32.44513927321019,16.678325843415827,18.75991761966657,37.589622894889814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,18.6,,14.245447101457831,26.889795549058658,22.96017341130673,34.062470485102736,15.232192438607765,32.23022336313497,16.880372415046395,18.75311041595076,37.60254167542603,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  06:00:00,18.3,,14.233703360490749,26.721597676351646,23.1864839635076,33.880028419852856,15.38659368447067,32.010944143485425,17.089415059287,18.74724533493515,37.6132486998455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  07:00:00,17.9,,14.003001379498732,26.568474257824004,23.39477610409179,33.721069358953066,15.522565504566433,31.83422513027901,17.259921047658427,18.741609951817203,37.62380459681742,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  08:00:00,17.5,,13.769812587579752,26.510108990690224,23.491760263027103,33.71452146513895,15.539084446851781,31.794289580957372,17.311080154029337,18.73847947634758,37.657449984233985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  09:00:00,17.0,,13.443374953408023,26.51066545268307,23.507622926765105,33.89581538207035,15.39357385391309,31.91059962277498,17.209638511971917,18.738759068076757,37.6834518140091,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  10:00:00,17.2,,13.38239888075979,26.626574989946807,23.338133407015704,34.31401684733025,15.03348619707406,32.28175979500402,16.84588855461801,18.743445937609714,37.65695549991236,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  11:00:00,19.2,,13.579288322620895,26.979169933892422,22.860874272672945,34.910208171022006,14.545386610595425,32.908959480180556,16.262569336868943,18.756073886434784,37.62954096792408,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  12:00:00,20.0,,14.11295292404034,27.286890259334527,22.468327507355465,35.22310716054051,14.306184098859784,33.38429701344897,15.846157895365806,18.771088465758435,37.62198807598752,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  13:00:00,22.6,,17.611683929964144,27.88964597346789,21.65679693789602,35.47041073947638,14.089965214272247,33.763223859774904,15.489439283555324,18.79751949972937,37.50019112511296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  14:00:00,21.8,,17.194553031053314,28.462754081686512,20.96394138309413,35.66378741881148,13.95265176156547,34.083934949729304,15.227986062525947,18.832630522112353,37.45023966253353,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  15:00:00,21.0,,14.365135485909946,29.003053440780896,20.335306471874905,35.78105326726727,13.874865560971777,34.32127925770071,15.04113898089401,18.858650800776246,37.42159654085176,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  16:00:00,20.6,,14.467926222874896,29.389956073341217,19.856060209218505,35.65381593453927,13.951617245783023,34.25849206672547,15.071302851376071,18.87383040312029,37.33055693096584,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  17:00:00,20.0,,15.342836348561883,29.674843870327575,19.559187920158823,35.43670385949074,14.138546574853567,34.05648976869181,15.26229804437284,18.8829459244445,37.359848790327234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  18:00:00,20.0,,13.548441003927659,29.897491544221957,19.31039482583862,35.213677025213684,14.313604773725357,33.79532686719115,15.486137188825449,18.885887165067103,37.3529817370493,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  19:00:00,19.2,,13.579288322620895,29.48125387849118,19.764528467439362,34.89843475115835,14.554674103598842,33.39991871629526,15.820799979594181,18.880559975652556,37.337842471930536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  20:00:00,18.0,,12.832372142642104,28.69991832905479,20.689032834650398,34.57216740142142,14.827434537750229,32.953587418041565,16.22972295006523,18.868306908660944,37.38445639320883,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  21:00:00,17.0,,12.844332535165021,27.983535442823758,21.564202082588693,34.253435565829555,15.090155313590305,32.52208209191378,16.625813493334455,18.846238527183196,37.43106365086169,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  22:00:00,17.0,,12.84719512907485,27.584942485258477,22.109588732715004,34.10747615069859,15.239479962659498,32.29022493705854,16.873631920457743,18.825430357635717,37.54472947081486,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  23:00:00,12.3,,8.928788911659492,26.943608672889944,22.974357280693745,33.67508009759419,15.62357524756597,31.831057012379144,17.330812763072863,18.790869581029554,37.65444315288717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  24:00:00,12.3,,9.031750979052644,26.496822556516236,23.60342122642694,33.35792348277688,15.91482807721043,31.44895829125355,17.723472419742823,18.754109664488016,37.76966772117416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  01:00:00,14.9,,11.56675284312902,26.311592920633128,23.88086289337178,33.263969082561466,16.01102252547852,31.2639778194863,17.92439142068474,18.73005739189872,37.85552594961201,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,14.8,,11.476148098698937,26.184362121946307,24.044250905463567,33.177529509367005,16.077598044860306,31.100342533280884,18.079495427897026,18.7107425793203,37.87497425458044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,14.8,,11.475169555623111,25.966737383599302,24.338476026692327,33.006294395111816,16.221327872584943,30.865568170154322,18.31007362577472,18.689901794474537,37.89765193161326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,11.4,,8.424921533662136,25.595677437346822,24.8627272263463,32.70479080041615,16.487216296259085,30.516777818549894,18.665771952655206,18.667966946932747,37.923321517527654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  05:00:00,13.0,,10.775793905968358,25.422064280526065,25.058502475709375,32.5560465593532,16.58498118606974,30.279939623668852,18.87391500834176,18.649121067296583,37.875206610763044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
