Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 08/22  06:00:00,13.0,,10.268881786975133,25.199235207588853,25.39279974372223,32.37820803495008,16.75203903883738,30.025951196428235,19.150796429701742,18.6298032121047,37.921036235014626,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  07:00:00,13.0,,10.775793905968358,25.132743988196328,25.493524736618074,32.47254628480688,16.663182930321696,30.14019215752447,19.025693355177975,18.61958577620659,37.94530208367773,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  08:00:00,14.5,,11.419785104366458,25.29881231771739,25.247972100157995,32.76412781399846,16.395266952120394,30.32999498001365,18.823744987134354,18.618754623903293,37.95506200728317,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  09:00:00,16.0,,11.967082964559108,25.51425169015372,24.931763377176424,33.1565378283509,16.041381346940433,30.5931770995006,18.546242494362183,18.625626612265282,37.946130749590026,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  10:00:00,16.3,,11.996035174483355,25.756808418391675,24.62390228929085,33.64184532579304,15.642235595709273,31.055714859847527,18.098983120661252,18.639514716966815,37.987805761147484,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  11:00:00,16.0,,11.494634874516919,25.941939220679842,24.30746537413605,33.964979350810026,15.332360665132974,31.467652049829717,17.645024478666954,18.656476757079506,37.872920245386155,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  12:00:00,17.5,,12.026392295010474,26.266646581994316,23.86635011911531,34.252530872553876,15.10204525850013,31.875036674417398,17.257292270035776,18.67644934810982,37.85858203396725,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  13:00:00,19.1,,12.538785831870085,26.845766791897265,23.086327597544432,34.53489858579235,14.879902396177593,32.32814800465397,16.835691932796244,18.69671597771514,37.84353048632431,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  14:00:00,20.0,,13.117494571710983,27.465792586888085,22.235557345356384,34.7726110338605,14.66722240345139,32.70595619842052,16.461209234901226,18.71330806934907,37.75820904356176,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  15:00:00,15.0,,10.402182570367623,26.148214635184424,24.020147804913265,33.20838464790767,16.00265598667382,31.854895528991328,17.263149303359448,18.700839150869015,37.76288959401641,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  16:00:00,17.9,,14.130071895182374,26.765512306632534,23.195394615666665,33.38715703842257,15.862273100027613,31.853709285438356,17.29194633488367,18.692445855933364,37.85131686270803,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  17:00:00,18.0,,14.339875869132856,27.039389847844255,22.790904705768504,33.31270308516133,15.905800384325314,31.73364516079551,17.385413174416552,18.676193772634427,37.83629999480077,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  18:00:00,18.0,,14.339875869132856,27.00653099603735,22.83488227858901,32.97512605667302,16.209581376071803,31.356171792445164,17.761875320656234,18.655080157482352,37.88633112761056,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  19:00:00,14.3,,11.349366817527368,26.24334176906303,23.931242687937406,32.424439194110654,16.75139893544593,30.767219682801837,18.40284941681744,18.627116897436288,38.0231483938701,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  20:00:00,17.0,,12.355833983131575,25.61765802915745,24.782856990702868,32.138697281553725,16.98912851522657,30.30706183787549,18.85483428541306,18.598080177838877,38.01670410906859,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  21:00:00,12.6,,10.995020827034963,24.93181943244599,25.867203997890684,31.75614496117167,17.39573727343484,29.909038417465283,19.328868896920213,18.575198565177466,38.146957746433266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  22:00:00,11.8,,10.798267936971953,24.489752681417183,26.59426087127834,31.481563710064716,17.692327650104815,29.598367402083,19.703671951994828,18.55548637219963,38.245679420386764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  23:00:00,10.6,,10.078808787809193,24.648586204451608,26.35268786219005,31.754089867167714,17.427637719750233,29.519017857465045,19.801415444199172,18.545388442069054,38.28473994591208,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  24:00:00,11.0,,8.54612886550941,24.634186030481263,26.3853507987649,31.779682625483428,17.40896612848799,29.365784964578797,19.984651173400554,18.535113557286447,38.32387251569599,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  01:00:00,11.2,,9.108760794516423,24.420518046158268,26.734914240939656,31.57045419525331,17.6233439765463,29.1273024544312,20.269353005122966,18.52319455983714,38.36699375580303,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  02:00:00,13.4,,11.655831544614934,24.354857266897476,26.840534791115054,31.485326675204398,17.708873180497196,28.98055599557545,20.44225919817831,18.514292580505725,38.3887935786586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,12.8,,11.670440924584573,24.258626696727177,26.996325313909296,31.381222129614113,17.814248133675196,28.807809950070514,20.648111493341226,18.50642857804647,38.40849962411002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,12.2,,11.743386077659405,24.10510935108804,27.246640136872312,31.22636470062016,17.972131487939453,28.59546453412245,20.904270583787135,18.498586605616254,38.42816410136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,12.0,,11.453482961813476,23.927368946247032,27.39626999730449,31.057234377718547,18.051875759668803,28.371843299936504,21.0676469254427,18.490851913888807,38.247428365052215,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  06:00:00,12.0,,11.453482961813476,23.75343422164521,27.68436783189768,30.891063368039823,18.223634240444976,28.146473194125083,21.345613857942055,18.48172243811658,38.269319369218096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  07:00:00,12.3,,11.47061473884112,23.679929128192047,27.98518879308113,30.910616972943714,18.31987964186133,28.1705482035065,21.45220476761781,18.476937110334465,38.525905094227255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  08:00:00,12.0,,11.453482961813476,23.70110529759707,27.771710715503684,31.038721045081996,18.070921017016953,28.234602854943265,21.23642665013935,18.47667771656173,38.2814222872681,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  09:00:00,13.0,,11.860955558444166,23.847979740918593,27.53101705629966,31.334401544799395,17.77181805516505,28.43746913707719,20.99027467120408,18.48190094882662,38.27399638341257,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  10:00:00,14.2,,12.413486260736377,24.13376055850996,27.2529005081648,31.65913353567022,17.57004617758426,28.77693028201672,20.72597451403939,18.493597097025457,38.51473607027911,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  11:00:00,15.0,,12.633141009544218,24.45947494315339,26.54645412898746,31.92994200106121,17.186280211763496,29.16881745403319,20.12520146164902,18.514303133573343,38.206546082418434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  12:00:00,16.0,,13.561810445326868,24.825144941458337,25.976112725999446,32.25066244061658,16.879959106388135,29.60413015208509,19.629056582637123,18.538228823338734,38.15440195590797,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  13:00:00,16.3,,12.940445767372815,25.279699930373987,25.451598061851328,32.4973080315567,16.75829371715031,30.021245663019464,19.292383944917677,18.562246493366786,38.352559033489015,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  14:00:00,16.0,,13.00247273492989,25.75850704501555,24.573357817834896,32.60273282452398,16.54806399737354,30.275007625456926,18.886853327159123,18.58023145195293,38.05414759264795,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  15:00:00,16.0,,12.546928146358251,26.25424988789392,23.863153536191934,32.700306365938445,16.457447817958332,30.462227078224018,18.68551081617519,18.599867352966978,38.00738413787363,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  16:00:00,16.0,,13.00247273492989,26.807108994965912,23.098394089361943,32.73955940929237,16.421136149257762,30.55463197512216,18.586982774916827,18.62373954240101,37.95061681203187,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  17:00:00,16.0,,13.00247273492989,27.109843712566473,22.690840106532967,32.570808771579735,16.577902779383265,30.364464949045406,18.790422600640905,18.63706250420063,37.918972958215186,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  18:00:00,15.9,,12.802889835079775,27.0600873080137,22.83745260666015,32.27484154499195,16.916339017699165,29.995881057393188,19.259481954068583,18.636075873103138,38.05509786992486,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  19:00:00,15.9,,12.807225978009663,26.613305735226426,23.52791628711408,32.00305534317795,17.23825722291849,29.62655723848555,19.741675705496807,18.629376975074912,38.20450885959862,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  20:00:00,15.0,,12.633141009544218,25.948452028598933,24.29661470791371,31.722982973932094,17.389044272898566,29.248440256891364,20.033225511937648,18.615813919928076,37.96439023588067,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  21:00:00,15.0,,12.633141009544218,25.463624771746808,25.003892959943606,31.533644170547845,17.57659549797315,28.981288816348755,20.34451257031516,18.5990739551406,38.00420520709784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  22:00:00,14.2,,12.414114963295662,24.943960630451286,25.98640945800919,31.262642922866338,17.98574003655154,28.662727740028394,20.881734554388835,18.571936444428808,38.35974805219929,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  23:00:00,9.8,,8.248711683208501,24.424158802608986,26.59942919624355,30.926644571215913,18.19170875685537,28.276121818825118,21.19113735035485,18.54141301796579,38.13662260902886,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  24:00:00,9.6,,8.059559201496139,24.029241108510085,27.236585426036896,30.662250004638615,18.468165294250575,27.94089029695371,21.608702267672275,18.513436840429186,38.20352641173868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  01:00:00,9.5,,7.620004293788154,23.720303559612205,27.96296354106085,30.463051214231005,18.82489124183575,27.66919703588387,22.124742846570534,18.488643475502514,38.560451522917326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  02:00:00,9.6,,7.977498127847798,23.47506799710749,28.377319525869233,30.26838267002286,19.034645876639495,27.415260759561765,22.45424018271521,18.464968642414437,38.615354812358504,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  03:00:00,8.2,,6.988637484742485,23.128418838602144,28.97602562909205,29.992220516563748,19.33731006483706,27.095197421322627,22.878077882357857,18.441097461103404,38.670434001190394,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  04:00:00,8.8,,7.8135797346904585,22.920528591323034,29.340657176671968,29.823989178205856,19.523717608432488,26.854295506615838,23.20230501686398,18.420199204889382,38.71876985532936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  05:00:00,8.9,,8.40726141129409,22.77195101623782,29.375453890758074,29.713996647805413,19.494573445745324,26.66241308923047,23.282918070255025,18.400632440287314,38.464378128411184,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  06:00:00,11.0,,10.470829283909671,22.727315623255116,29.451153489388243,29.6782409910628,19.532113345985724,26.546440343256567,23.43935622073299,18.386218132551782,38.49403137474118,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  07:00:00,9.6,,9.012164929974455,22.608906398611587,29.889724820669844,29.667074277113407,19.693694568946093,26.56305572877704,23.594971165467587,18.37639687845726,38.811447972051866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  08:00:00,8.9,,7.906473857947496,22.559636459664308,29.760364650854555,29.711390329755748,19.500097546831196,26.561642145682978,23.424621734623585,18.370823768456138,38.54150360752001,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  09:00:00,14.0,,12.219447547199357,22.930421955023256,29.10317508033548,30.191629205570578,18.972899308653005,26.909257767014914,22.953995152393084,18.37832075822493,38.52852071538913,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  10:00:00,16.0,,12.784671435534012,23.342007127098853,28.59522526222328,30.62882416495366,18.63903895631485,27.373073613899173,22.501347198584682,18.3949958841854,38.770145492903325,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  11:00:00,18.0,,13.846293557346677,23.829388969396945,27.580840812125807,30.943577653181556,18.183854703477067,27.79236125215605,21.80853023934752,18.417454065496884,38.45457749985764,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  12:00:00,18.0,,13.216868702684426,24.195459711534447,26.980531193341335,31.09620673404158,18.026278668988276,28.062258731367656,21.46777499246537,18.445326792591676,38.38743230629113,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  13:00:00,17.6,,13.134043031231737,24.559715876864956,26.56759674484116,31.225098750772826,18.009242631688124,28.32158821150101,21.281843930805916,18.47507955956467,38.561429001507804,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  14:00:00,20.0,,14.11295292404034,25.125668135228725,25.52858098146831,31.50154012275847,17.62029856985174,28.705263522089588,20.68601912426489,18.500796339672405,38.263999439358344,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  15:00:00,20.0,,13.69649171751273,25.49630272158094,25.031281938471466,31.60364866145931,17.5603822390046,28.868743525511572,20.53988807723624,18.534869906587893,38.27397912420478,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  16:00:00,20.0,,13.417846171421127,25.809095761835366,24.62976436185881,31.618840455967806,17.5870622676714,28.931209652121176,20.5145325835685,18.57295120509753,38.27375555348386,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  17:00:00,20.0,,13.117494571710983,26.244041235396267,23.890000968368817,31.608010349183544,17.514031906283577,28.982522920479465,20.35626439800964,18.594985083775832,38.03888941135352,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  18:00:00,20.0,,15.208846320290968,26.475219504871486,23.565967433408197,31.434355717499617,17.687499857541603,28.80829435462564,20.562592319581068,18.60492707459109,38.01521304719487,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  19:00:00,19.2,,12.904035848525224,26.124000340633827,24.144630856307295,31.110962936573266,18.079180602389528,28.428687982485265,21.094555735538673,18.604609686462304,38.14923537510949,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  20:00:00,17.0,,12.355833983131575,25.4085139911763,25.094757855558857,30.763094937922908,18.369789228602333,28.006837672312663,21.535028821248353,18.594588986472644,38.0250164875636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  21:00:00,15.0,,12.091348645303796,24.716686050293916,26.14188313408058,30.417438506217373,18.73108081456905,27.587312383479762,22.06247050511143,18.57449105458198,38.06275851578518,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  22:00:00,12.2,,10.328991648211751,24.16269617663577,27.155950797813546,30.103010283737575,19.16509732983274,27.23994483312002,22.626046937897115,18.550720115135682,38.306366858547015,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  23:00:00,11.0,,9.38314863602218,23.684169783075077,27.796657708855683,29.841061674351632,19.350135108922622,26.91729723481216,22.93359491703273,18.51544116372135,38.18345032281239,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  24:00:00,11.0,,9.841202109743953,23.31665895471539,28.41945880545245,29.640885255724157,19.57420837301253,26.656797673999016,23.287632742380364,18.477297632126707,38.27483504579704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  01:00:00,10.2,,9.250432330044045,22.946171868266077,29.202078537693403,29.392535834889078,19.95109421288483,26.351015985702567,23.824357120985276,18.444568289523286,38.53646101541691,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  02:00:00,9.7,,8.938343660391332,22.66024122650361,29.70083376190866,29.186752385530617,20.181507092022343,26.084690733366273,24.192489937549144,18.4167547006474,38.5887414102681,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  03:00:00,7.1,,6.4839770878640675,22.290687956648583,30.3638662434102,28.898318298626855,20.51293129367916,25.757239638981122,24.656568432023306,18.388527320479803,38.641715714313904,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  04:00:00,6.7,,6.245876738463748,21.998812805764956,30.896150380426548,28.67021630016688,20.77750675436385,25.463000973389843,25.08072371334374,18.36004722874732,38.695770733158284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  05:00:00,6.9,,5.898278313758163,21.76294943143914,31.2276140614276,28.493446916075875,20.9135667992567,25.208732357606646,25.368035340282418,18.332793225750624,38.61772045388851,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  06:00:00,7.5,,6.95252503777483,21.573327483353687,31.591835997168904,28.347363605949898,21.09179499782175,24.988629572781413,25.70283662317013,18.309614789682964,38.673932314113664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  07:00:00,10.4,,9.531281871050284,21.588268546079227,31.647516646587782,28.52244483285,20.934320116070964,25.199183796079158,25.450452487472138,18.301846886447585,38.79644320391583,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  08:00:00,9.2,,7.681032091573062,21.64734517000649,31.457813873339642,28.730284516027595,20.63393361344019,25.349222373644604,25.163876734173442,18.299006691264086,38.710413507736476,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  09:00:00,13.0,,10.775793905968358,22.074478169347188,30.652941893006705,29.31826873203435,19.947814282744567,25.787157492298604,24.52223026323442,18.30828835934332,38.69303229061519,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  10:00:00,14.8,,11.910943091157577,22.462754544314123,29.98934551358679,29.829461651145593,19.402696908894214,26.311536910724378,23.8152332395327,18.32710326449581,38.71596783996007,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  11:00:00,16.0,,10.648852370879133,22.822867417420795,29.3009059790015,30.18180668141131,18.98814293690441,26.804385967526436,23.102049997935566,18.350728459549025,38.60556579098626,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  12:00:00,18.0,,12.57311765843443,23.324604543006632,28.43275170486675,30.543991265012444,18.603434105237795,27.295142884411348,22.452032166012188,18.380514902103,38.5437707670113,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  13:00:00,19.9,,13.748690595024003,23.88217151156868,27.49064587441832,30.815142054434993,18.315565831095377,27.675311445220075,21.95573018810606,18.412972269805458,38.46144609433418,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  14:00:00,22.0,,14.721874228182834,24.385449877856793,26.689031294030407,30.956426792784466,18.179714102079302,27.871483805989712,21.718928459867982,18.443830850127434,38.410713606873536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  15:00:00,21.0,,14.948090744087505,24.740787840101486,26.124282491738278,30.952472151065237,18.181566076627462,27.947639187784212,21.62000343274354,18.48024850140342,38.318418100954304,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  16:00:00,21.0,,14.797451005304001,25.2658029020332,25.253728500069478,31.002456373954548,18.082482696869278,28.142404878800427,21.320347598807857,18.515467227793838,38.13401202638739,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  17:00:00,21.0,,14.948090744087505,25.853903799869293,24.45106550346341,31.00461249185896,18.12762406680379,28.20913573507446,21.29323247559894,18.536785949455904,38.182894503815604,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  18:00:00,21.0,,14.948090744087505,26.042196363496537,24.17951150155059,30.81715505204704,18.322403210165312,27.988607946869344,21.568431558497885,18.548567878448804,38.15472024137412,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  19:00:00,20.4,,14.579409686288464,25.63253292180843,24.673235851252397,30.51996960118411,18.560290383641423,27.60700714110313,21.964721383305346,18.55078248541505,37.993817501368255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  20:00:00,19.0,,14.72751013730197,25.013165193385532,25.69827053908826,30.260052810196818,18.910756233189435,27.272952395488595,22.484261133260866,18.545940758421562,38.1512235598404,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  21:00:00,17.0,,13.913625613837088,24.45512515648451,26.56117382655082,30.023733770202345,19.16356828244224,26.982410559989056,22.86442584285173,18.534738827947038,38.16783160103,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  22:00:00,17.8,,14.152536629368093,24.024248461502214,27.10108558074959,29.811649865941135,19.28837832849882,26.757194924136307,23.03752980610953,18.51862955152156,37.98972522069637,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  23:00:00,14.3,,11.02351480751549,23.493248641071418,28.145096911422314,29.450709279511436,19.808540568304473,26.427622209554844,23.626488890848307,18.498934893314086,38.258657024448055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  24:00:00,17.0,,13.913625613837088,23.320918412781978,28.43464062780085,29.366947513508734,19.901478442555145,26.295324465505292,23.80810608856187,18.480456017614618,38.29788344033743,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  01:00:00,17.0,,13.437806943300117,23.211120343309272,28.50939751432564,29.31873685146145,19.87709666280323,26.199860853373135,23.84695038528221,18.462880624033094,38.186771616414426,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,16.7,,13.635550506775102,23.054162579124046,28.780978758202796,29.196684578180676,20.017430149372792,26.054321034994537,24.052726881574817,18.445797795096627,38.22729588822151,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,16.3,,13.724491116721255,22.933535508344377,28.99161095767741,29.085983340962848,20.145661766529475,25.911911934990734,24.256013036943134,18.43118159027764,38.261949189057425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,12.5,,10.603575991310878,22.664031495502353,29.468880915096225,28.848596973401722,20.424025707678194,25.66147594357987,24.61841746531733,18.41427007934551,38.30215100827912,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,15.0,,12.633141009544218,22.50743774417829,29.86284703207553,28.697338706741895,20.681646906393695,25.489858193022407,24.96443970144907,18.40101532127856,38.478845474769216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  06:00:00,13.0,,11.274076628743831,22.306408130404183,30.222070646122745,28.511177901238188,20.90062774279796,25.285800253968954,25.262337382715366,18.38764568873965,38.500856886915685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  07:00:00,13.0,,11.27404439408661,22.194377162006095,30.42734304387559,28.435934330901624,20.991068696594116,25.19538423456222,25.397318234635936,18.375813279604756,38.527465656736695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  08:00:00,13.0,,10.268881786975133,22.2017293916158,30.41528207396628,28.52933376657989,20.878612156435842,25.254495649858253,25.30942880839672,18.36743481832528,38.54969685544013,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  09:00:00,13.0,,10.268881786975133,22.29929611521014,30.23515469451241,28.716878359429973,20.652726412035243,25.43276025866027,25.04258057152266,18.364281417362815,38.5573245840328,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  10:00:00,14.2,,10.059301137845292,22.586025111799383,29.784138402850232,29.133699846941475,20.209237341158694,25.84146803869087,24.501845681493606,18.369737657098636,38.63626816825153,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  11:00:00,14.0,,9.771243779486996,22.821134443287363,29.295856796107643,29.517781056912483,19.721412814854766,26.35897184592311,23.709785993701068,18.381672725101964,38.520420147364234,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  12:00:00,15.0,,10.169389808395458,23.229744362417804,28.58467659698306,29.817261660511804,19.38706138863789,26.82505870416312,23.070877307436,18.39845802130849,38.485020230886875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  13:00:00,16.2,,10.32579712077955,23.79936720983367,27.71833023840301,30.097222750230408,19.14592031917958,27.28563943917777,22.535678291222265,18.41872875824322,38.573322484739265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  14:00:00,16.0,,10.526000941792285,24.403000902323782,26.640579175773134,30.358143546386163,18.797195266116248,27.756011229546736,21.849163485941425,18.441086661028336,38.38740142587046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  15:00:00,17.0,,10.577618273474341,25.083325084187596,25.584687943949632,30.619666018566587,18.520721505270892,28.156446326281145,21.3481848452087,18.466095361160132,38.33238087157477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  16:00:00,17.0,,10.847621281672371,25.789303993723106,24.61844933884164,30.680964761751053,18.52048393826265,28.34952582345844,21.183086162415357,18.49715220923023,38.391998568271006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  17:00:00,17.0,,11.48039010488145,26.32767960575041,23.76338186487392,30.577730861728337,18.564973632452713,28.24798167372679,21.23415280943952,18.510786836506384,38.22515467323242,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  18:00:00,17.0,,10.967954906408236,26.59602370190654,23.389719361571714,30.29950177814094,18.862981555518367,27.89094392044713,21.680541768435496,18.513966353407042,38.2175389233397,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  19:00:00,16.1,,10.740534125962153,26.077201824929816,24.204581926103746,29.92680413380517,19.339781504809924,27.43272530033575,22.3488275766647,18.506327064853288,38.373065856639556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  20:00:00,15.6,,10.917893252742784,25.326789871396176,25.258718337377754,29.66781573512923,19.59215645946105,27.066604627182294,22.789817029009853,18.494878426533525,38.32684384582081,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  21:00:00,15.0,,11.0896753161839,24.628113084864875,26.2807587847998,29.428148908712267,19.82617813104955,26.72841125516282,23.202146113751574,18.47395456949768,38.30328182956363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  22:00:00,14.5,,11.31744147859875,24.13481005507939,27.193710629283103,29.226662672875797,20.150768549611215,26.483399251316698,23.64820116170238,18.452261502235405,38.53283012876836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  23:00:00,10.7,,8.172386158006942,23.50546857388774,28.109410514108404,28.836523307357552,20.51313573970412,26.090865438425773,24.088202940674996,18.41706211259217,38.43502503781344,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  24:00:00,11.2,,8.144935242761985,23.229255521699262,28.581081184271074,28.70683674608318,20.667506392553218,25.88723312723448,24.379763391738326,18.388375620715212,38.50422762621282,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  01:00:00,10.9,,7.881725164999515,22.978350737584826,29.120819463940062,28.558263406776977,20.920143733246608,25.681510541042293,24.766140099219836,18.36389925057581,38.69986886572542,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,11.1,,8.061004027848089,22.754521277614597,29.52781890380434,28.393176376556788,21.12834103852934,25.473214644836105,25.082171219782857,18.34269090362881,38.76367768783001,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,10.7,,7.703770751245357,22.528821983169887,29.944599007671112,28.220895653759072,21.347795985229485,25.26093820856646,25.40874685595397,18.323157578662,38.82351376335317,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,11.1,,7.964883587894779,22.36675095593974,30.250648187483048,28.094367309670247,21.51240535349738,25.08654613645265,25.682058766314082,18.306620662054964,38.87613360249168,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,10.8,,9.649126893107582,22.145463288888138,30.523779735639163,27.909072256791752,21.648683369821942,24.873796629201554,25.893564822901617,18.29084107725508,38.74059343116701,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  06:00:00,13.0,,9.753098854073835,22.084389198618474,30.633517728752047,27.858021099829468,21.710345200358045,24.75821212939796,26.069375299821807,18.279030201470636,38.76415477943849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  07:00:00,13.3,,9.71227177604088,22.135253597573193,30.701311742161387,27.970104554318784,21.683760008828976,24.872107124972278,26.03059402682154,18.274858896404883,38.98076918920551,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  08:00:00,10.9,,9.38253040337178,22.09651342726917,30.696624106231667,28.085850084377935,21.483953786135007,24.952495178351086,25.841026609665768,18.271965688644467,38.88997206227807,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  09:00:00,15.0,,10.633145611778216,22.401242128805023,30.05675614430764,28.549380013547193,20.86061762512287,25.329860326316894,25.203615611342844,18.279203530680327,38.77407444228335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  10:00:00,15.5,,11.307616533730469,22.814448776176263,29.488980279691848,29.132061221523877,20.2900759865328,25.916055850282046,24.489170370514042,18.29590751625461,38.96743985357258,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  11:00:00,18.0,,12.832372142642104,23.20116798661424,28.64562659406897,29.718949484044902,19.50586041867613,26.597235291940347,23.39342208236595,18.315307816762044,38.70178447816288,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  12:00:00,19.0,,13.142277777373545,23.684217283637686,27.826711987216548,30.325411567291447,18.840568164180482,27.45284851745444,22.250188606137343,18.343806346128755,38.637785573333566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  13:00:00,20.8,,14.359403457419122,24.514335600934455,26.608891141456354,30.845429668898124,18.380304037237398,28.31282737839598,21.267506085932318,18.373393485412425,38.75946237252547,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  14:00:00,22.0,,15.33340908362898,25.39340151160371,25.13522228591338,31.15882566429736,17.971641574498655,28.84646595584909,20.52359511072,18.399769904554624,38.51699239040444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  15:00:00,22.0,,15.78332903539307,25.99811883044193,24.246969492551926,31.18086152901136,17.948825237399518,28.98833324930909,20.35466152070317,18.434045749998653,38.434297730032924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  16:00:00,22.3,,16.04310323975298,26.49070820603729,23.648587018141704,31.16768671709382,18.0366480861128,29.01098948973852,20.412140335421995,18.468537165025317,38.510048045675816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  17:00:00,23.0,,16.618837468896945,26.740683766572424,23.209449664729085,31.075176030499538,18.059531434485045,28.891296428836093,20.47197494594293,18.499261684865598,38.28258321843529,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  18:00:00,23.0,,17.225278898144786,26.81393907605788,23.109666417924878,30.899434573280676,18.24129054147194,28.653959864848684,20.755419485664355,18.51864120439633,38.236121274172305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  19:00:00,21.8,,16.35357203938449,26.51445549098282,23.61361716685644,30.60007085640731,18.628949001737514,28.266554488658148,21.311724710719542,18.52258293176952,38.37708247036569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  20:00:00,19.0,,15.236525967708637,25.711041627385594,24.655290227138394,30.16382963442033,19.015845458855118,27.773193330290894,21.836663585173838,18.514266330282716,38.22701069435136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  21:00:00,18.0,,14.944835051036836,24.984995084457186,25.73701482915873,29.85335437932101,19.354527876820203,27.371070143305516,22.352159820769806,18.498339631778936,38.260083442315064,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  22:00:00,16.0,,13.67765104612889,24.480025708375173,26.673641150603345,29.60931253204772,19.738271389144053,27.09407637893058,22.845440003699903,18.47897921168162,38.52136961025906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  23:00:00,14.0,,12.825440447126189,23.98853009228134,27.303470070288654,29.33785782897621,19.927035318287345,26.789435039112497,23.11589500314442,18.450347592115648,38.354892063658575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  24:00:00,13.0,,11.860955558444166,23.603692547836495,27.939100674753316,29.1141066581253,20.18341071485461,26.525189862841277,23.47510289306316,18.419999141369775,38.42281987229889,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  01:00:00,12.7,,11.860121962335631,23.277809739544136,28.67677504207603,28.908996154457096,20.55543170648003,26.268954070386002,23.98568439691668,18.387649460806884,38.74812334201391,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,13.1,,12.1534646779597,23.045277082188147,29.079289407090688,28.75368316395816,20.738755275782157,26.059113188475894,24.282085110393314,18.36053585875856,38.80972433156706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,13.4,,12.444590338820134,22.85879719257939,29.406216288593235,28.616842048520848,20.9015934761166,25.869555374122584,24.553258600574246,18.33632894800982,38.86435405047779,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,13.8,,12.734229661519436,22.690865732069664,29.703848336733774,28.492802360671103,21.050229545570573,25.693155286689727,24.808495172365618,18.315524137547897,38.91076105018555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  05:00:00,12.9,,12.053651483703563,22.47728722609455,29.99862345934957,28.319730452029436,21.197255798055682,25.47963164583786,25.047247301552193,18.296492944539377,38.83689412793764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  06:00:00,12.0,,11.453482961813476,22.24776114931685,30.326102531629573,28.12445342445596,21.372994809734422,25.242264399899287,25.324478060305687,18.278463824238635,38.76036297800876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  07:00:00,14.0,,12.728269450716814,22.247396498960615,30.51006081274111,28.302819387018886,21.28018037588936,25.467885346234517,25.138057463160795,18.273288723409745,39.00729035815638,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  08:00:00,12.5,,10.311850339917982,22.328422045066603,30.19372607010203,28.834688083285457,20.52133429274498,25.78272768843518,24.538081859537094,18.27167255039638,38.79758128178254,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  09:00:00,18.0,,14.944835051036836,22.75387850528505,29.432386719916174,29.68873804904362,19.541323640985414,26.39508962960511,23.673493755636475,18.282985966840826,38.78037700922185,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  10:00:00,20.2,,16.05573123592714,23.167958619722327,28.817265538325735,30.58353690992288,18.636575836526582,27.24168912675223,22.613545840807,18.302379561860214,38.887677950378446,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  11:00:00,23.0,,17.225278898144786,23.610532373743972,27.965131829232327,31.298026777532865,17.833648167260108,28.16790965380244,21.35470811068093,18.323570112838482,38.70671018584622,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  12:00:00,25.0,,17.300648281328147,24.196352799840717,27.033103359755614,31.89203396412494,17.264241915252825,29.205428536369148,20.131653258809376,18.35657469317434,38.67729592787072,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  13:00:00,27.1,,17.33888129758121,25.16257413967971,25.553448311023534,32.29493320513738,16.897660475522727,29.933018704554936,19.330330440685074,18.39127893093518,38.644132855049286,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  14:00:00,29.0,,18.164097434339034,26.35095500998586,23.77024461757871,32.72554096411746,16.461620042034365,30.667508984737264,18.49924398329951,18.438148406894136,38.45788340759689,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  15:00:00,30.0,,20.15335625436548,27.552270520776588,22.153392222608524,33.07779799195739,16.14084984069988,31.33219447484863,17.813499418354187,18.48311051620961,38.35434414430702,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  16:00:00,30.8,,19.05968497972173,28.765850941740037,20.62910724805613,33.271945421878385,15.955690331095065,31.73653984075982,17.39758670793053,18.51912987516069,38.24318454374762,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  17:00:00,31.0,,20.932489865709442,29.886081800117303,19.35213259725648,33.273881303108695,15.966184144586652,31.808239970836077,17.34018596764821,18.549139821645845,38.2006726058094,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  18:00:00,31.0,,22.745553826080954,30.508829146825555,18.671924462845112,33.149586087282714,16.077843553122243,31.62911871228585,17.51726078812547,18.568765181129915,38.1537386683259,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  19:00:00,29.7,,22.774132064714752,30.331474262744763,18.8279913002459,32.90447924850805,16.271414561560036,31.259543084564285,17.85697124540203,18.581463390772207,38.055114492583144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  20:00:00,25.0,,18.45297291001016,29.253868505334744,20.056928742317435,32.41557067281829,16.743696430342062,30.585086241847694,18.57836719932126,18.580083716588625,38.09859975698964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  21:00:00,21.0,,16.49052658627449,28.188846131238858,21.32037690787628,31.876738821735536,17.252194232139992,29.947751733338407,19.25781128027577,18.57052448182785,38.10228254716654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  22:00:00,20.3,,16.27023979514517,27.472352729272366,22.213711276891324,31.652441368304736,17.45947648831635,29.649348031193448,19.57627482871425,18.556192389760035,38.108363609987514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  23:00:00,20.8,,16.447801855848,26.816116944829446,23.077156512145518,31.470662004129217,17.634666732227355,29.424186225970594,19.82519937807531,18.53517959595105,38.146037634370884,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  24:00:00,21.2,,16.664630792819192,26.436068446172044,23.590660561435477,31.326146377605276,17.773994635857193,29.264202655524556,20.002212929367452,18.51636101258239,38.17811114736714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  01:00:00,17.1,,12.808194250906519,25.858899763592177,24.401456102672228,30.93706082815018,18.166182344661443,28.907737027483726,20.41197748553514,18.48935274660955,38.22983127349663,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  02:00:00,21.0,,16.212449827661825,25.707455777227796,24.605470565516697,30.89440386180554,18.198850057597234,28.80275046565221,20.523445759971644,18.46845788312782,38.25634815029775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  03:00:00,20.3,,15.464607392410706,25.55575202474318,24.812626308525815,30.840940031438254,18.243175479059577,28.690491879020872,20.64465572427014,18.450259140096524,38.27641055520291,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  04:00:00,19.6,,14.85508660207042,25.339979402294183,25.11725679790826,30.691676656116755,18.387913062292096,28.505581234205835,20.854437034901547,18.431786486973728,38.29713231771358,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,20.0,,15.074197417724616,25.176764035753656,25.450268706700047,30.517981881261985,18.63571093723705,28.35290779232698,21.11313369617453,18.415539144590937,38.469050649299156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  06:00:00,21.0,,14.948090744087505,25.118851322427965,25.541590005111818,30.437132709835375,18.72458794401959,28.272393395474214,21.21502022151178,18.403844809423006,38.50240434696588,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  07:00:00,20.8,,14.91267999382768,25.129420291391995,25.39262153857888,30.634891882891157,18.41767250390226,28.446545303781605,20.89204131484454,18.398390461985645,38.31505071924397,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  08:00:00,22.0,,15.78332903539307,25.320082943683737,25.240786555783203,31.096047769553945,18.03625066327767,28.760804616707016,20.624858306245756,18.400201989489464,38.515937440811896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  09:00:00,24.0,,18.078984304776448,25.66832338138332,24.730918709821935,31.71675152117842,17.41663837063981,29.287447767590148,20.01222171429059,18.41141983831839,38.498712895241994,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  10:00:00,25.3,,19.340211499517967,26.11547215618011,23.975572752916076,32.49175446061078,16.5946218101451,30.088701416269068,19.024284920573315,18.435084786676402,38.26755640029103,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  11:00:00,26.0,,19.615575545567765,26.53718593324715,23.393674556324815,33.154403724241575,15.992560432438358,30.984916559595035,18.080253277711677,18.46945848359335,38.1973685274981,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  12:00:00,26.7,,20.043826526095966,27.13459498837365,22.594244365307574,33.656558093938884,15.55413517427898,31.831975357772812,17.235704983336987,18.50856246660567,38.116020603337105,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  13:00:00,27.4,,20.291768857179356,27.970952911208634,21.52341475107558,34.06698672821533,15.206843587217957,32.529171715829506,16.57525038920663,18.545562406674257,38.039886610119275,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  14:00:00,27.0,,19.092306510258627,28.728770109372775,20.67678742886737,34.266751397990696,15.09806398927205,32.92901812384693,16.270152252629195,18.579484077811294,38.10940222846148,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  15:00:00,28.0,,23.16344286446721,29.37902820270986,19.91613230415599,34.388984371183426,14.997677539159135,33.1418536248225,16.07889550027597,18.61011923003889,38.04103587588577,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  16:00:00,27.0,,22.883651476071332,29.743928033335415,19.419091534433,34.33725162155308,14.977390372222104,33.119434053336235,16.031156653929237,18.631021263671386,37.83100615426446,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  17:00:00,27.0,,20.136463011155136,29.973330860159173,19.2434167372218,34.19031023288349,15.16237688735464,32.90747287028696,16.289736528456917,18.647728046750323,37.94690441670775,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  18:00:00,25.0,,19.560362417325283,29.94102697380433,19.274424707901368,33.8999684336553,15.405963048675869,32.49571249654658,16.667866535609214,18.653705746124043,37.92338646241424,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  19:00:00,24.0,,18.689129681148675,29.505800157529045,19.76105671442339,33.511173920042154,15.742148613651452,32.02782037789319,17.111508951130524,18.65140376550788,37.92418826548579,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  20:00:00,22.0,,18.06519151555912,28.668648259339875,20.737664537040942,33.10669576110293,16.09896587093493,31.590828742125886,17.536172337936314,18.640510165147784,37.9403407041355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
