Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 08/29  21:00:00,18.0,,16.116506660137368,27.71068431773434,21.916743051632764,32.62741672067207,16.530389930642286,31.11456012555832,18.008533796076712,18.62148846291555,37.96647700969575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  22:00:00,17.3,,15.78710447809451,27.18376798549138,22.582603334965057,32.390022389803256,16.739908263188774,30.803976411001273,18.31586329752212,18.59933112615254,37.99112111667152,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  23:00:00,17.8,,16.039860289146333,26.757941277525184,23.14671481923338,32.202406937080454,16.912499244925574,30.54821083144156,18.579190315914587,18.570271679498724,38.04782734191699,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  24:00:00,18.2,,16.18969611853231,26.49668732361327,23.49732370600969,32.07769017285082,17.026272559521356,30.3733161544376,18.759586593499293,18.544226436047456,38.09704108239569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  01:00:00,18.0,,15.885242254126963,26.276654850809287,23.810165986259555,31.93797020111664,17.165561197195682,30.190365748701428,18.961894782955056,18.52121428243243,38.16140836089,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  02:00:00,17.7,,15.487765725268103,26.039567611586808,24.15229091066749,31.762904909428375,17.340993812522605,29.972498645804066,19.205314272814224,18.498460978463545,38.22566277853605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  03:00:00,17.5,,15.185413381870582,25.877175918266712,24.391784982057278,31.635261632423617,17.471388630765457,29.79075675320719,19.4118885078252,18.477477963553042,38.28578699990327,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  04:00:00,13.0,,10.876392628978953,25.481282073134494,24.978235021395975,31.30319266813681,17.80876744896117,29.445042338004157,19.8075508863191,18.457234534698166,38.344235058422825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  05:00:00,17.0,,14.490574841402605,25.468329346778514,25.00305021667178,31.316375940187374,17.79952620629472,29.358511092917926,19.91116489257006,18.442173113206817,38.38990091216164,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  06:00:00,14.0,,11.286412382057078,25.280166449099053,25.287658213970037,31.150840803698824,17.97029914803811,29.15601036415839,20.147969016507087,18.42483495600221,38.436781997346316,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  07:00:00,15.7,,14.359437056911462,25.17577336959679,25.42124674364114,31.05541358054456,18.051154113507604,29.0275131838757,20.279015627535202,18.41295672782091,38.4291392980693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  08:00:00,16.0,,14.11027519349916,25.10847112065347,25.540622410588465,30.97465088961776,18.146683373013254,28.927513111236696,20.41047995479653,18.405952221668112,38.472064402335974,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  09:00:00,17.5,,15.867650258475212,25.18530704749173,25.447236283646866,31.02137206731923,18.11495876623955,28.954532579882773,20.397194662777775,18.404606708340456,38.51042901018669,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  10:00:00,15.1,,13.26077122705473,25.205680949293995,25.439309540455856,31.134125468234632,18.01525185715539,29.079922692621818,20.26808023010261,18.406064703894444,38.54162754582776,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  11:00:00,20.0,,14.528990492916556,25.515449452334483,24.943296319682478,31.482217692815468,17.63982452291406,29.44019128344786,19.82577296929716,18.415605522966302,38.46889184367472,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  12:00:00,17.3,,12.36545074750901,25.72212052795165,24.645203088581738,31.681496382569783,17.44567258281629,29.73902138232054,19.492097929355896,18.429431745351547,38.44540341991638,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  13:00:00,21.9,,14.019443040867998,26.273516289460833,23.863335363881323,32.04740327805712,17.09412679658667,30.203455531548464,18.98622932983077,18.44686968892899,38.41638284509085,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  14:00:00,20.0,,14.528990492916556,26.747051842328702,23.191912953952006,32.2567056141348,16.882847125206375,30.61067925916081,18.537332513152737,18.471081200491238,38.33532823662205,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  15:00:00,19.0,,13.68070124258843,27.23820060222547,22.530215250773235,32.375675049354754,16.767873429315543,30.86645920252034,18.26635569381235,18.497818844134336,38.266433765819365,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  16:00:00,19.1,,13.770095645032013,27.786380939782788,21.867974769187796,32.4517032791897,16.733431670054138,31.03442552124752,18.132673777005287,18.52288010194184,38.29176888924968,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  17:00:00,19.0,,13.142277777373545,28.364691007011743,21.09660558373286,32.37016394587217,16.773073466923474,31.01756667165243,18.109614445290816,18.536258648696105,38.17437176310396,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  18:00:00,19.0,,12.31495379104686,28.73466262143701,20.648057700605882,32.1729173697623,16.960880443218556,30.75811070395811,18.3796963359838,18.5399168550381,38.16562330734476,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  19:00:00,17.5,,11.513535597596212,28.282249422918806,21.259974708545602,31.800150822677985,17.37288093021045,30.265736343911545,18.959880964255,18.534516155179134,38.289691716906496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  20:00:00,15.0,,10.633145611778216,27.33768191082607,22.390648367243283,31.366157663936537,17.745145423740887,29.74781828635643,19.465628865410363,18.519984895572804,38.19294815891875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  21:00:00,14.0,,10.211993155336291,26.62194250906269,23.346235727938833,31.06888196497549,18.044928513473035,29.362590750814697,19.898989361866775,18.499908227157512,38.23593000372207,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  22:00:00,11.4,,8.720677738987902,25.890260464446328,24.51111278578521,30.694093357743895,18.53657724968112,28.91776998767463,20.529659972705417,18.465080916868253,38.53097021644337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  23:00:00,8.7,,6.6941410954467635,25.318611623821717,25.207070084415015,30.369725961794906,18.772304832420826,28.535233600053765,20.86624653703125,18.429271785912576,38.39025047572048,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  24:00:00,9.2,,7.507196064384052,24.92290016477258,25.801281189357816,30.16709422310391,18.986642677405996,28.22095824395455,21.245313035034464,18.389541351121842,38.476535509749965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  01:00:00,7.5,,6.314660613656842,24.53473148340215,26.400521109321538,29.9398279915465,19.23141560330651,27.909203175388328,21.629620943847762,18.35841250268531,38.54263980005808,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  02:00:00,6.9,,5.820916264156957,24.19801766547868,26.998536180949902,29.69542936877361,19.547114820586366,27.585618717062506,22.091437776246256,18.327794081180002,38.703189726210624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  03:00:00,6.4,,5.419243059193133,23.85199184355396,27.627142929245828,29.44866126383588,19.871190496639272,27.257805176373523,22.56972263489611,18.29856470995282,38.860844300938496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  04:00:00,5.8,,4.992016159760187,23.51402393867521,28.257909564182704,29.208704780232388,20.193081708210737,26.93199545304344,23.056572331240353,18.271323812893783,39.01409395364429,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  05:00:00,6.8,,6.266387902937388,23.314159471229534,28.399577264954818,29.073219939514917,20.208685115125,26.70020756473506,23.20853721255469,18.24781516026944,38.79716129021074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  06:00:00,5.8,,5.2873103432680715,23.044595828230662,28.974346848334992,28.865128026699487,20.530111878655205,26.418251844116227,23.685733686020622,18.22395687474062,39.000997801295654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  07:00:00,6.7,,6.093954544620044,22.92099927458359,29.300989454922842,29.023457973856907,20.418867454281855,26.48847162483188,23.675971358698447,18.208953683723326,39.18356732017086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  08:00:00,11.0,,8.824066366351822,23.185137337475673,28.646399308698015,29.735228829218634,19.470172415843884,26.901923770334918,22.95512936130229,18.207919442833518,38.927246533931296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  09:00:00,14.0,,10.211993155336291,23.5176577128558,28.088100598828298,30.605836787713475,18.52897549483914,27.601892747527458,22.041601215949388,18.215235023703976,38.92493746082728,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  10:00:00,16.1,,11.472373214484444,23.85507556209885,27.69269125278575,31.414647826664186,17.803474132102696,28.42108725917227,21.144027094528496,18.229775246725282,39.12877136112276,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  11:00:00,17.0,,11.85884769032447,24.182761714929207,26.99761931717131,32.14079700913355,16.98787465240752,29.302666054223042,19.977087544513505,18.251153438052473,38.852778097214255,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  12:00:00,19.0,,12.73162426666859,24.82201364399002,25.992607373032676,32.737182206205375,16.430401961411896,30.221497585722396,18.954436315274904,18.278745902566992,38.795873659595976,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  13:00:00,19.9,,12.023244816571706,25.652978761023043,24.850572294239544,33.07928387829918,16.18998262722492,30.998456935852502,18.211856699803185,18.308380647444366,38.89844282097926,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  14:00:00,21.0,,13.919771327048966,26.620615965346893,23.372385165920726,33.432611739541606,15.805667552388442,31.575283283225588,17.550064186795783,18.332864810393847,38.67423388436711,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  15:00:00,22.0,,14.25420681740495,27.769496690384656,21.851797577041978,33.78780717555454,15.496785609499645,32.23392543918119,16.909663086134664,18.361178393986734,38.61033565226069,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  16:00:00,22.0,,14.410973384145915,28.753527671271684,20.635565754556467,33.83694473288767,15.454183164415166,32.45832477913751,16.696223275059456,18.388669676556624,38.543811387025045,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  17:00:00,22.0,,14.410973384145915,29.400030233155498,19.877545528318986,33.69230935542346,15.579518378378284,32.25488681240056,16.889146355209796,18.41274826747855,38.48565024602233,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  18:00:00,22.0,,15.029331342545659,29.389018625941915,19.889053070482184,33.40627295808713,15.83074584082759,31.768123410853157,17.3609303687683,18.43233947465972,38.438397412822255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  19:00:00,16.6,,11.399127705748173,28.389155780297408,21.082568258972692,32.729375929214974,16.44812480943952,31.02087294106223,18.118621883860932,18.43608796764292,38.43644967968748,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  20:00:00,14.0,,10.322226591311662,27.27886806660325,22.47862363732869,32.17593858123873,16.958178411093215,30.355290731279744,18.80831889605794,18.42789302235395,38.43453614122012,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  21:00:00,12.0,,9.456681108623814,26.516988675890417,23.500595181913162,31.823443139580263,17.2950303165907,29.923836656176725,19.27421395007335,18.40998610038458,38.46746452890381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  22:00:00,12.7,,10.398511295014057,25.95818442277093,24.29864059192259,31.591105529142,17.53180722093225,29.60869499727971,19.635004937351894,18.387061222374385,38.53979909581061,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  23:00:00,13.7,,11.63191745944968,25.519346713665485,24.94475636661047,31.407391099378188,17.719905900169188,29.335240587465943,19.951694475377195,18.353274767395458,38.63107023465189,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  24:00:00,15.4,19.49408602150538,13.22278593864097,25.242260224853915,25.38321056355001,31.271419786121523,17.874537828680033,29.12719630480459,20.212162409765646,18.326377648893956,38.73359030637639,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  01:00:00,16.6,,14.679544308879192,25.186542078369857,25.49333721898563,31.2413605376177,17.92326585741819,29.03096246208484,20.345506856664976,18.31100282602163,38.81027314572711,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  02:00:00,16.2,,14.627315421336048,25.037831001849582,25.73567355307258,31.130599108404798,18.047458476935493,28.869674855384435,20.54865027094798,18.299137796955232,38.86262155457642,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  03:00:00,16.0,,14.862079988277795,24.844547547875305,26.04151161882943,30.9645856449047,18.224130815915583,28.667389783149854,20.796849664232955,18.288912189857836,38.898701267978495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  04:00:00,15.9,,15.079443012926983,24.681457470442606,26.299622611082608,30.813186565895958,18.384402858926382,28.475106690079155,21.032760260906983,18.280649332088746,38.92365394556256,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  05:00:00,17.0,,15.611786495918647,24.62801954734845,26.390766602218505,30.75681087453342,18.448544807294304,28.355223224437818,21.18537732961227,18.276165733413762,38.944954550696195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  06:00:00,18.4,,16.95825618600446,24.599802358612273,26.441538461809483,30.72605563018539,18.485305175578183,28.263133739600534,21.304111896769072,18.274578543139043,38.95798425687411,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  07:00:00,15.9,,13.1399039923002,24.45767220138685,26.654543060292625,30.684220947423146,18.520624166266284,28.227979354025546,21.337474128582393,18.27480347775852,38.93873679466478,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  08:00:00,20.5,,17.10853379171433,24.770753343107383,26.177855537678866,31.15960062433967,18.0379311375641,28.56172310582555,20.941835763855494,18.281981383200332,38.946645292799886,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  09:00:00,21.3,,19.871246955047756,25.11943145382932,25.651290281319632,31.652346285405827,17.54811062705175,29.016859131815565,20.406710945894567,18.297701372303266,38.927301110118776,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  10:00:00,21.3,,17.03566749796799,25.432746353561473,25.187733994094334,31.95750016681311,17.254257501114758,29.424627862283366,19.939793612501813,18.31980243198114,38.88881447591277,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  11:00:00,19.6,,17.277130951596668,25.005736410219022,25.838927314715328,31.40432528373372,17.806489726230062,29.3898698239852,19.981071837136145,18.336205203157313,38.85157971746881,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  12:00:00,20.5,,17.872845668079243,25.113390680635582,25.66799503390969,31.45346462405388,17.752347009198814,29.540746564699152,19.804526053410804,18.347325261535488,38.81774934028483,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  13:00:00,22.2,,18.251735813721137,25.409211654555566,25.228161339647965,31.6377284344965,17.573250477235995,29.744465425413516,19.579846697970257,18.35376610259759,38.814336618167786,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  14:00:00,24.2,,18.870692820830552,25.66810804606985,24.837265984126237,31.714880472176265,17.49227487374537,29.872446469296627,19.43156287295396,18.357342054938456,38.79613076712805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  15:00:00,25.4,,22.731016069605197,26.256451659710855,23.973304757822177,32.02313866504659,17.17905398816199,30.140667580958144,19.1227896696048,18.372537916655617,38.734655365428154,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  16:00:00,26.2,,23.48419868659869,26.74300537745074,23.287786838702985,32.202389418302275,17.000658420176357,30.34699548196574,18.892250134682225,18.395192205040928,38.66820186027759,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  17:00:00,25.8,,22.822318211404234,27.05095826761452,22.873627630491278,32.11592405838806,17.086534409608657,30.317244439554457,18.92735688468632,18.409825262220693,38.63864700026059,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  18:00:00,24.2,,18.718002587271187,26.806757067300826,23.21100251383662,31.60805823333827,17.590511877530638,29.87493501799775,19.41980833549212,18.409322088361662,38.65091189050329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  19:00:00,23.0,,18.40572875315847,26.417723399077552,23.763722669281094,31.257462830502405,17.955060035135716,29.43672557541513,19.92803668819961,18.401102290771895,38.69530951886085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  20:00:00,21.2,,17.880051632140912,25.822523413420342,24.631611697543597,31.002937902412512,18.229244701397675,29.08796158620339,20.34678995898738,18.390566406094756,38.74655927700968,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  21:00:00,20.8,,17.7726490081162,25.363086113338852,25.34022002349873,30.778354065589234,18.484823306674745,28.830220077339813,20.6754965773965,18.377428660628695,38.82198015780782,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  22:00:00,20.3,,17.43773541404417,25.0211374019012,25.867355280525704,30.58530406551596,18.694143225696205,28.62204686600752,20.931363782446873,18.364443725073052,38.862714557945296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  23:00:00,20.1,,17.377636096187587,24.762403991408146,26.27649777505209,30.41566885445436,18.881328052088612,28.4318072252942,21.169301047905023,18.35230512272795,38.90261272192313,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  24:00:00,20.5,,17.369257826843047,24.553048413917733,26.61413487726771,30.25596635154879,19.059631055592245,28.24661692197565,21.403849955088827,18.342380539053963,38.93674607499938,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  01:00:00,20.3,,17.057932693977037,24.75998264109051,26.281100238517247,30.545032861065685,18.7427041282018,28.2901637272541,21.344933842472255,18.336249569377333,38.94301008225667,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  02:00:00,18.6,,16.339764743111584,24.720167529854507,26.34555405786596,30.558463719058043,18.729652977104553,28.184299429800454,21.478315899510854,18.32900185616906,38.9635006915098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  03:00:00,16.3,,14.833360425953696,24.46216411201679,26.760355511956373,30.30905363550379,19.00253149903253,27.94194319835647,21.787876086905083,18.320027314121184,38.99298854987734,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  04:00:00,14.4,,13.012857917444563,24.184271177476667,27.21606834397069,30.039557981876786,19.302920043621057,27.672564228148925,22.138286446950055,18.309041767323187,39.02901039561399,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  05:00:00,13.6,,12.737249129701654,24.024175404921152,27.48389006997607,29.896528779931423,19.46566216187031,27.478930198661555,22.394418745925158,18.297969880419803,39.06328997810621,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  06:00:00,13.3,,12.637488477614626,23.88499090357367,27.729941255266016,29.781235738353537,19.6058372088333,27.308560157309806,22.631315003615512,18.287013568296263,39.11162998344563,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  07:00:00,14.6,,13.91114473877753,23.80925397368957,27.864179826603667,29.7851183876889,19.606839872983645,27.273102417442296,22.68460086853233,18.27950398518637,39.14080843884334,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  08:00:00,18.2,,16.312531690700055,24.07930956889887,27.423536322003706,30.134036939131654,19.223589449071074,27.530437393779376,22.351875092860602,18.280373090168396,39.149410963534926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  09:00:00,20.5,,17.625157899345282,24.453118151857716,26.821094349365843,30.69914092178086,18.615714596119908,28.041711155235316,21.699303200878948,18.2900339212292,39.13362620446681,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  10:00:00,22.0,,18.077073969512114,24.826751239086654,26.2315014578561,31.29407930049585,17.9976470380634,28.682548302534556,20.909217618794134,18.306161392192436,39.097608939360306,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  11:00:00,23.9,,18.766682961574222,25.284160832485767,25.52488505966599,31.913680653241624,17.374703634003282,29.449665713657073,20.000745435626612,18.335741977016866,39.02311969526327,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  12:00:00,25.4,,18.969139019206278,25.774727266264378,24.78002526158282,32.19960264284937,17.087104489826913,29.92814298915369,19.447207829622535,18.3686487064885,38.92326184706185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  13:00:00,26.6,,19.477161056299785,26.485164091716552,23.756976171839415,32.54768575563348,16.751162679955296,30.499714402013293,18.81675369901539,18.40700358695878,38.82027724741066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  14:00:00,27.6,,19.956162939505717,27.40543321826571,22.49577966352177,32.98006753699168,16.341055096163444,31.25048486979354,18.01936188587604,18.453820791571967,38.68838031353689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  15:00:00,28.5,,19.95821329253102,28.26133544975211,21.387308478013377,33.25415627790215,16.082230649841634,31.780532346635326,17.474603781453553,18.48744119116218,38.58455802605068,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  16:00:00,29.0,,20.169364416522317,29.063294102785196,20.410513037193518,33.386896751845256,15.959339597590194,32.071319276769344,17.18515439076555,18.51521389770324,38.508446828290175,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  17:00:00,28.6,,19.659606146456333,29.685024722124233,19.688174357566158,33.31766521906712,16.019055376881795,32.03203373335878,17.220872399259328,18.53609774105058,38.45261204083097,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  18:00:00,28.0,,22.354233485062814,30.006050444050008,19.322704716609223,33.15094043123644,16.16516832531457,31.792652081356827,17.45125860628073,18.548251287487588,38.413176663882126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  19:00:00,26.8,,22.095860531595346,29.793931852947882,19.5702743067464,32.82722814112671,16.470595415140785,31.28950979316148,17.966666693556665,18.553222221245196,38.42193489093729,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  20:00:00,25.4,,22.30915542584686,28.983916283119527,20.51677016291462,32.468456368545965,16.81362460200461,30.83989997788931,18.440345219677035,18.54909384462094,38.44751529071745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  21:00:00,18.8,,16.99826151230796,27.967649526947834,21.780264672396413,31.920308413313684,17.354768571347837,30.28912398043337,19.043730927926447,18.534756165525433,38.50828909214289,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  22:00:00,17.5,,16.315991938996397,27.18231713452774,22.80287603529831,31.6125353435251,17.66031858694942,29.915380687079992,19.45687649170743,18.515602909714158,38.557273856937954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  23:00:00,21.0,,19.824871533225526,26.851376411489646,23.249885881776276,31.58153246367695,17.692459961450723,29.788053371939988,19.600754994326174,18.497203059032017,38.604500378068366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  24:00:00,17.9,,15.218018039608356,26.402077284561557,23.877948173296154,31.378017506859642,17.901494201378007,29.550023435033548,19.874892362907797,18.47073025996039,38.67568083040136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  01:00:00,17.7,,15.38095194630303,26.054778874635097,24.376566400478257,31.165102290929198,18.122535973118175,29.29540048180337,20.17218349558771,18.446431254976524,38.74132803409253,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,16.2,,14.414870784753871,25.73273466542064,24.845984236491724,30.95747096583918,18.338159282623636,29.042728894784556,20.46882005346049,18.42353912948778,38.796974525387945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,15.4,,13.866860597369588,25.412861913116558,25.321882502128375,30.72408206284583,18.58373388080816,28.7709000990697,20.793177250970047,18.39835874491193,38.85789282837804,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,15.5,,14.067443035769061,25.20335890517694,25.634521059027037,30.582395283357066,18.731264799673344,28.568751438409627,21.03436239930264,18.374533965290585,38.90888458004812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,14.4,,13.11477034044261,24.946777517916594,26.030734659510408,30.381990642838883,18.948173852637286,28.326691520601912,21.33324671972219,18.35144637659479,38.967259906133314,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  06:00:00,14.2,,13.123064368673385,24.727534750090644,26.388355682272817,30.215182719750125,19.140766122642816,28.10368022725714,21.62392270014076,18.33084846148416,39.039458405106295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  07:00:00,15.7,,14.57456430356593,24.66430573152904,26.496041415555638,30.374886667224512,18.97205802439588,28.193923008443402,21.516963884520244,18.319245767407363,39.079397153080166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  08:00:00,18.7,,16.07928647873737,24.897824062703656,26.134784735181828,31.083984139849846,18.224986859044158,28.649895420432905,20.95984828968019,18.31896287249951,39.08802521380356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  09:00:00,21.5,,17.492729802830112,25.254628771063715,25.58923063096759,31.97304046507241,17.330435004640485,29.382491162626113,20.09374895580449,18.32695521891933,39.07477011974068,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  10:00:00,24.2,,18.113184800926117,25.642758300893952,25.002501851598105,32.85501898323334,16.48870592170942,30.261629137798987,19.102830178661925,18.342800788217623,39.0299999907357,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  11:00:00,27.5,,19.52095090851934,26.134432399928876,24.276026795797627,33.80340885022422,15.6287324960448,31.549669657341177,17.74469462500688,18.375011197927755,38.936586882649664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  12:00:00,29.9,,20.299806425020154,26.904005251807057,23.187597490421048,34.45456052451628,15.062898554973867,32.682668879722165,16.632287490287254,18.414595514622725,38.817171178836574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  13:00:00,30.8,,19.52689181234713,28.017297333370678,21.716772882312497,34.86604979430317,14.715716161848617,33.46101401228009,15.913229770123994,18.46137336218598,38.68501540350542,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  14:00:00,31.8,,18.892988871397254,29.172589350046685,20.298646553274814,35.232865726019426,14.413571969402193,34.12647457060021,15.325833965175036,18.506011524405817,38.55889605476928,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  15:00:00,32.4,,18.829243312133055,30.26766333081035,19.049233278313963,35.52294341473183,14.177331719087231,34.67730629033686,14.855974867387781,18.546285985397372,38.441772093949574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  16:00:00,32.6,,19.69165633659001,31.29949978828097,17.951168499866508,35.6960956414317,14.036168365340282,35.05334174292177,14.54282677613258,18.580424203130356,38.34170388087446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  17:00:00,32.3,,19.477928121329825,32.169298727350565,17.085481630916384,35.648872539691766,14.070817180247113,35.03926961778838,14.552073433166552,18.60445669808164,38.27897727244413,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  18:00:00,31.0,,21.565711954663712,32.646808112485076,16.627502133342986,35.437787245176,14.233286530580122,34.729797612255325,14.80148354330623,18.621582678404693,38.23211068628004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  19:00:00,28.4,,20.973079369559343,32.29514339561377,16.96355759043673,35.04305207366614,14.549700463961686,34.10691129574276,15.326244642924932,18.626986013654943,38.22579252140122,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  20:00:00,24.0,,16.833154041193595,31.139416503889485,18.127411251256586,34.50919066633797,14.996512756485185,33.38803731068972,15.964418651690202,18.620359618409744,38.26617979364504,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  21:00:00,21.4,,16.159480448328402,30.088112051711818,19.257135460238935,34.04302449736282,15.398132818529847,32.82059410725155,16.488277693973522,18.60546390022429,38.322928280035995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  22:00:00,20.3,,15.07533499322978,29.28387282440616,20.166684110845857,33.7552936728593,15.644873330871583,32.487830505170955,16.79752598488952,18.587287551736942,38.36111371276719,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  23:00:00,19.0,,14.99525669482634,28.610429974164198,20.967036463632393,33.5056121008497,15.865046891203015,32.174547334622545,17.09744840788646,18.561349572564097,38.424655929914174,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  24:00:00,18.9,,14.652180726792707,28.178874910330503,21.49677291387657,33.3239083225557,16.025367453213224,31.946918577398357,17.3168700746415,18.539064739343736,38.47402899476751,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  01:00:00,19.1,,14.956519483860507,27.850502771963207,21.912514056599235,33.17352970437023,16.16142550640822,31.729887390546608,17.531475683576595,18.513998129107698,38.53567698684513,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  02:00:00,19.4,,14.96246438834357,27.5791403153293,22.256767594292455,33.010288211425454,16.305933148997312,31.51687082143604,17.739989061814367,18.491692848109665,38.57976568631406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  03:00:00,18.0,,14.228262600133549,27.27962740151636,22.643904004429217,32.78892478385625,16.505265042725583,31.25943250456635,17.99622620596648,18.47024407786404,38.620663000389435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  04:00:00,17.3,,13.722898300140814,27.006143747994948,23.007949475355787,32.58089135024252,16.698066074840156,31.002717222793066,18.259454278398117,18.44767094133706,38.67180910409324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  05:00:00,16.3,,13.170957938300184,26.740915030702155,23.366322570007256,32.37987271076772,16.88605770765209,30.747595304920594,18.524613959142627,18.42632492359077,38.718478282326615,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  06:00:00,15.0,,12.747345079003379,26.478274904567552,23.731021555706725,32.17121041289389,17.086436305227203,30.489079871997973,18.800664006401867,18.40617272654646,38.76822952734513,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  07:00:00,17.3,,13.841926761194742,26.411826972450328,23.82685017291092,32.302798858786396,16.961877086260106,30.550209250904004,18.737158177599763,18.394480092484752,38.8010111811355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  08:00:00,20.4,,15.159900809595717,26.67433549487939,23.464154106749383,33.01716088856522,16.297065958548803,31.00518310384792,18.25984450151916,18.394282239976036,38.80583563030302,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  09:00:00,23.9,,19.787688433172956,27.067325860053295,22.92723177766813,33.79891999074876,15.597700833873752,31.65726133049806,17.594370023700773,18.40513770863916,38.77745384872222,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  10:00:00,26.4,,20.30626106317894,27.469588445118795,22.389266638385806,34.62982455407921,14.891195813980115,32.47468924522248,16.797816316301574,18.428324009568016,38.71441920330909,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  11:00:00,29.2,,21.456458633972083,27.89126050731377,21.83512726896255,35.32919816375392,14.319621526679803,33.40833580254963,15.934659512981895,18.45534882027288,38.63158029066105,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  12:00:00,31.1,,22.048305965908686,28.6151054050867,20.92423093720246,35.996792217077456,13.794660679791082,34.52861646864357,14.960196217317103,18.503695858132126,38.49312833021732,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  13:00:00,32.2,,22.517548934199592,29.65574171676701,19.68987360476911,36.435650037073415,13.456303784714791,35.329972601030406,14.299801709024848,18.550229503217732,38.35212431504394,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  14:00:00,33.5,,23.115552665258917,30.78199142963917,18.45084697982243,36.82495246933621,13.167432323134594,36.016647238392004,13.763486642317424,18.59287853623998,38.233435559750745,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  15:00:00,34.3,,23.517435480579483,31.819625873267945,17.38133127595446,37.09482856719384,12.965975332117246,36.53173060862,13.370835112263201,18.63343192280324,38.110026061626485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  16:00:00,32.6,,22.618886802224726,32.49000663693823,16.7262229318649,37.106954438281534,12.950871379847095,36.65301942816851,13.275556692051337,18.661363655477885,38.0244231030348,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  17:00:00,32.1,,23.25682059081019,33.21532022783929,16.04901733455797,37.006094658561196,13.015059459995394,36.54609240634173,13.346044892507702,18.689464074049795,37.9366783136049,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  18:00:00,29.4,,23.405137173872298,33.458550400315445,15.8307915674685,36.751964847021256,13.196420516177366,36.184996506198,13.612365503988181,18.702285833156157,37.90508993278708,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  19:00:00,29.0,,24.391453388353554,33.106922998630075,16.14381458481943,36.403851124524465,13.448198194951937,35.59065992085516,14.063027500769046,18.706469456550295,37.88974795149282,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  20:00:00,24.7,,21.65319648799809,32.03730099755596,17.153678501700913,35.867755558347625,13.853580261666053,34.990731571535164,14.540060821493556,18.69810564431477,37.919267535938,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  21:00:00,22.6,,17.184635617250144,31.084099992870442,18.10859477563693,35.4587880742837,14.171536166724271,34.489191228265014,14.952549054447212,18.682697220018234,37.96476515652867,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  22:00:00,21.7,,19.75816783076797,30.36857052033091,18.867154848178973,35.227248464045054,14.356191294962542,34.19589927331329,15.200835834463007,18.665820828342987,38.011484321153105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  23:00:00,17.9,,16.364638753436545,29.593548483012665,19.72010928491725,34.82359816995355,14.67687967323829,33.76491423411304,15.566726504466867,18.640018420919404,38.06359516537344,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  24:00:00,17.7,,16.28498408192623,29.175533365295706,20.204509116498237,34.62700902497982,14.840237740155285,33.50761700891745,15.79488007164841,18.61722871762549,38.12533888912178,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  01:00:00,17.5,,16.203432405685426,28.806772868051098,20.636461068017645,34.433994788988215,14.997474004405332,33.24657014489501,16.024589205513863,18.59050600584328,38.18255606496291,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  02:00:00,17.0,,15.829824375952786,28.449493780815434,21.062306732227903,34.18556128278719,15.201559714953973,32.95671942175483,16.282450717170722,18.56638859274142,38.228945434669896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  03:00:00,16.4,,13.711736784610514,28.17106271059953,21.401914025600256,34.00051544240745,15.356098690537449,32.70937017950031,16.507243085633718,18.5430089170113,38.2779296010156,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,19.8,,18.066797225562205,27.658860274411445,22.046575870208112,33.49426967951973,15.793250976077797,32.385456546260315,16.807608362247358,18.52858066251136,38.303934668805596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,20.0,,18.25792710663562,27.403959147395458,22.375321506573982,33.234791709656626,16.022641074873505,32.14277180486915,17.037969022936217,18.516945585915934,38.32912555810402,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  06:00:00,19.5,,18.365724701058237,27.246442709336122,22.585715414391785,33.098799984650455,16.147415038477416,31.947271940245248,17.229613376933465,18.507836556166442,38.35610493640084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  07:00:00,19.5,,18.711070291628648,27.15351070934543,22.70910719619309,33.042346645879114,16.198639882470793,31.86243924174044,17.312530477803744,18.50240844637656,38.369154647727946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  08:00:00,19.5,,18.596502744836975,27.110950544783165,22.77029152958287,33.07000384922868,16.176661122315,31.88148542829245,17.29723381371285,18.500247955463866,38.38180111063874,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  09:00:00,19.0,,17.99438480068554,27.071962017050495,22.827807442589503,33.147041281764196,16.11070089777964,31.96562374959398,17.219123967437717,18.49925471691654,38.39321310928757,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  10:00:00,19.3,,17.706621115067534,27.063068934476533,22.8359909126727,33.1955352065355,16.06433361888957,32.04482590974803,17.13937097287483,18.498189344377355,38.38949985997117,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  11:00:00,20.7,,18.308704453053362,27.1797067587702,22.6642821189383,33.31546356291909,15.945504249168598,32.20416504008865,16.973784789181146,18.49855588143201,38.36155255043182,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  12:00:00,20.9,,18.243678677057247,27.328235912908454,22.45958846894826,33.43239715497619,15.835638403445282,32.394977222142856,16.785828288236466,18.49979281578993,38.34445861253163,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  13:00:00,22.0,,18.47440804063747,27.480675000029468,22.258925796184638,33.458034982824664,15.81213060722663,32.48260721654869,16.70226226113857,18.50151701040179,38.33835460063162,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  14:00:00,22.1,,19.231821814022506,27.601724068170608,22.091294084551105,33.426730579744564,15.832234434076527,32.44619428986707,16.728526433212327,18.504601435931505,38.31251601904058,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  15:00:00,21.0,,18.96473868559821,27.550544407708845,22.127103610706598,33.30529947348164,15.91836596072375,32.30095320661818,16.8429815658263,18.50685898054134,38.25455838590371,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  16:00:00,19.9,,18.870232207480456,27.40825458620987,22.31870273252426,33.145881867074486,16.065986035961025,32.10565211529126,17.034818431210038,18.507731676232922,38.26383576611052,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  17:00:00,20.0,,19.31613741391652,27.22554002424651,22.54914870024368,32.98531359948123,16.20440115565223,31.872392208397024,17.253614600419134,18.508298590402134,38.246012426143444,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  18:00:00,19.9,,18.869967762211616,26.9382761165743,22.924248367362416,32.76399568360718,16.40127617389387,31.592154174874636,17.523500618342158,18.507059045037433,38.235261895372766,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  19:00:00,17.9,,16.699584515414877,26.409873540141614,23.659441662265127,32.360102774836164,16.78617965427199,31.182903445367575,17.94385026082542,18.49943359361431,38.27001145889608,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  20:00:00,18.0,,16.684115684573182,26.067381913714268,24.134170549628557,32.1003591121074,17.02823366582253,30.842738378242515,18.28862312033145,18.486720786548865,38.28795289881722,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  21:00:00,16.7,,15.859925771334405,25.737843755991616,24.61671161967331,31.86042897730993,17.265766043590652,30.578092937623374,18.572284485085675,18.4737915889309,38.32960004370534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  22:00:00,16.5,,15.664573501365037,25.467894436610518,25.015746466947842,31.64179226428616,17.482121549027795,30.32670112263133,18.842552487942356,18.45911495382961,38.36763198452322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  23:00:00,16.3,,15.46919140638799,25.228709143793914,25.37326133149988,31.43102727861704,17.69193155872621,30.074757007621542,19.11604578288239,18.444039051651092,38.40273016033947,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  24:00:00,15.9,,14.973885192141848,24.979444689302124,25.74146335341996,31.20650980701721,17.91126249329242,29.818790314960275,19.390570909393947,18.429749927355605,38.420210032225974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  01:00:00,15.9,,14.973847679615595,24.778136024776913,26.049863296194133,31.015031064351607,18.105721425427753,29.590228475379995,19.64521991785538,18.417928391575778,38.44475825752223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,15.6,,14.785069576380431,25.01612516374014,25.666536086143772,31.284458807912614,17.819053042038256,29.586358294875907,19.63730629150589,18.412379460401166,38.434079281659216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,15.4,,14.69213546429707,24.522064493705486,26.419802060254057,30.773088941890812,18.33520168200287,29.23752490234051,20.024185472266822,18.403122073478215,38.432328964835136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,15.5,,14.79009125698823,24.24956439867247,26.85107493718889,30.465501853730043,18.65781964379093,28.936536810470052,20.373505487400408,18.392545578074767,38.454670641877435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  05:00:00,15.5,,14.789985629827024,24.10380623424711,27.076042337006257,30.316594293439238,18.809983426316467,28.73575144553363,20.603479448646915,18.384910395131346,38.457683722673195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  06:00:00,15.5,,14.583718319189117,23.93880931470669,27.343167484252888,30.154395677636646,18.983874690172808,28.537757692814985,20.83950294334399,18.378688072132224,38.46913824346738,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  07:00:00,15.4,,14.691928760675335,23.794865841413426,27.574913323490335,29.995064310887685,19.154074057769943,28.354744821669264,21.057648314993486,18.373339298557017,38.473745971423604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  08:00:00,15.8,,15.187302148592616,23.732098556116576,27.680691733864403,29.89332587806366,19.267303281785185,28.22253366099863,21.221249747779204,18.370053833401034,38.48365321164886,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  09:00:00,16.1,,15.482137552929125,23.700473351070784,27.734581372394874,29.821024155601794,19.348319454746726,28.132478096874838,21.333638007659665,18.36880298356531,38.488255821043644,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  10:00:00,16.9,,15.946955706984713,23.738326962022352,27.666051209112887,29.805729262795953,19.361558144756362,28.122000852805407,21.34248729825996,18.37025700242166,38.47723133038179,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  11:00:00,17.4,,16.214535240988404,23.811670844494046,27.546200392009602,29.815603483924264,19.351962898503626,28.15652496141185,21.30116923261042,18.373660168045323,38.47178428307405,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
