Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 09/06  12:00:00,18.0,,16.795067754973083,23.934879566613084,27.32883218713483,29.85228355655429,19.30128464956599,28.212792076073605,21.22062615220617,18.378909790362272,38.43935817669014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  13:00:00,18.8,,16.637469275148966,23.960119133446316,27.26861580461423,29.799219982028195,19.34690952139329,28.17262603370491,21.255629924519756,18.383260631031426,38.40239714489245,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  14:00:00,18.4,,16.60964442002611,23.886026346547993,27.38891590903027,29.669740357502953,19.49053239171246,28.024133490448033,21.439120872677638,18.385360672459893,38.39536381491499,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  15:00:00,17.2,,15.68958295772559,23.67812571606283,27.72655449579926,29.45954619868583,19.722837048698672,27.794928143619213,21.722011036671766,18.38252533507409,38.392314453580404,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  16:00:00,17.1,,15.813902836693027,23.51288927137997,27.99534782368222,29.296761252283755,19.902728108295715,27.59266592524878,21.973371251849695,18.377381376164433,38.39284456346557,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  17:00:00,17.4,,15.431372841025834,23.317765347329125,28.33361067058775,29.119480050175778,20.11229017131102,27.38323207660814,22.249512657440775,18.370287244866454,38.41902910175582,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  18:00:00,17.5,,15.526014699151316,23.130513025038614,28.65927830926452,28.950238573751065,20.3123733311781,27.17518570031554,22.52494411026681,18.36295671657113,38.441053346156465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  19:00:00,16.9,,15.8384611113823,22.99056134693833,28.90357761941284,28.817330161874494,20.469677832331133,26.99777073235748,22.761131122221528,18.357214098819615,38.45569514468827,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  20:00:00,16.4,,15.671290885451855,22.833788540952998,29.174550369848824,28.667127996834544,20.64522724826015,26.81914744937989,22.99748951611101,18.352280037263366,38.46126770494081,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  21:00:00,15.9,,15.181414682436854,22.632913718199838,29.535837279813563,28.47745198878415,20.876277484278386,26.616757768276067,23.27587948786007,18.346282328326808,38.480495756796564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  22:00:00,15.8,,15.186965016236861,22.477802972139216,29.81817543468097,28.318662687934726,21.071717749500564,26.434284617489766,23.52968933770314,18.34004407838986,38.49912551606604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  23:00:00,16.1,,15.481805033074803,22.385521031484426,29.987168881201526,28.206468142287868,21.210537917726285,26.288807990398748,23.733497363317987,18.334988344906662,38.512927403369524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  24:00:00,15.8,,15.0833035268623,22.23913367002769,30.236182083119168,28.05016561087122,21.390772135341578,26.118043417334167,23.95882327660052,18.329492451283464,38.501632116288405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  01:00:00,15.6,,14.576599645025384,22.042232539626507,30.630742563706754,27.854736744285525,21.65680509715841,25.916662671377342,24.2694135046752,18.322318474500637,38.55625053253454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  02:00:00,15.2,,14.393715012006249,21.879285445453906,30.947305801682923,27.6830056239771,21.88243371767044,25.727210432681368,24.55167340850437,18.314265031663407,38.58883799121694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,14.9,,14.302662124213514,21.747037414465893,31.197038458797465,27.535645768154026,22.070807185621387,25.5568142402749,24.800094786177716,18.30619773298287,38.60679217327435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,14.6,,14.007668006528128,21.594261431720696,31.46363259434313,27.3732916563122,22.262923600765703,25.378932705768694,25.042661322521553,18.2977635140369,38.59505883003181,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  05:00:00,14.6,,14.10726208490902,21.469326037527114,31.705194711814244,27.23076443173622,22.44958830320757,25.21500099104972,25.28803804308445,18.29000920413853,38.61384858709992,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  06:00:00,14.5,,14.008790908120913,21.347006701295193,31.95917755177832,27.088705862514676,22.6483518245358,25.053542499626257,25.544716575286063,18.282955203718526,38.649636232601495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  07:00:00,14.7,,14.206108202054796,21.270630317912715,32.14191279583045,26.993426651571056,22.79856811964446,24.94420790592865,25.737947070794785,18.277464315889183,38.70233807054894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  08:00:00,15.3,,14.898872810833803,21.304788389215695,32.105632098354846,26.994535884316985,22.81910613808086,24.927866844333348,25.78793269001065,18.275548779655992,38.744385602308505,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  09:00:00,15.7,,15.19210583726271,21.405402727032822,31.935086484168867,27.151547166320007,22.628850064713237,25.081164195514003,25.574858371128943,18.276835634188014,38.7738704790437,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  10:00:00,18.1,,15.980108027979636,21.631911591550015,31.502644444345222,27.618820677498977,22.023896606749474,25.555720835459248,24.869812737833257,18.28196975722419,38.77012518203853,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  11:00:00,20.8,,17.50727213189617,21.998988069363364,30.815467233865242,28.229713525627382,21.261437184916645,26.221330176528543,23.918503206007852,18.29168627232265,38.75999749213514,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  12:00:00,22.1,,16.602638136486178,22.19518049584544,30.45934980167181,28.536980064615303,20.891327548663526,26.71561103468122,23.238187972658977,18.29934355065525,38.75527359972651,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  13:00:00,23.6,,17.429699709173143,22.696446585991794,29.54300577426568,28.783820534583118,20.592273071274704,27.12579004409729,22.68209925169476,18.309402128872087,38.72684587467639,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  14:00:00,25.1,,17.375896955444276,23.144725628111377,28.73926322640184,28.896913099930842,20.44938871201159,27.33950258370859,22.390403708226863,18.317549835337875,38.69117834381308,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  15:00:00,25.7,,19.689852244496656,23.781332930008908,27.646798309345787,29.16881339274988,20.122232918295058,27.637824814366148,21.994165237275162,18.32720432507936,38.65148757726641,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  16:00:00,26.1,,17.83099920095793,24.042929957608465,27.206820734081884,29.10335000325342,20.193256167889956,27.690589688624875,21.920651141052346,18.332539915601807,38.629035023067416,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  17:00:00,26.3,,17.633338783473572,24.444406571361068,26.56336073416444,28.989936694026454,20.328562530128778,27.615139907614406,22.02022729606459,18.336492639971084,38.62420967503484,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  18:00:00,22.3,,17.917949556491877,24.71299061791242,26.157592706281452,28.855274571949597,20.50168009929274,27.412519145257907,22.298043275933004,18.338259985091362,38.64647433457138,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  19:00:00,21.9,,16.71861117837003,24.332957672371364,26.771706812627556,28.532186090171237,20.898814223053236,27.009028979200536,22.84239844764482,18.334201681335657,38.67335941268772,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  20:00:00,19.3,,16.01103107184042,23.669785990774287,27.88212773768012,28.2321101675996,21.282523907191518,26.63198355099143,23.3721640024212,18.326148917871077,38.72225105766523,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  21:00:00,18.3,,15.46178862922909,23.149558239173267,28.791669590559614,27.98724260588778,21.60432033948205,26.347639681407177,23.784805608049396,18.315191517293897,38.778250782378834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  22:00:00,18.2,,15.37008158016087,22.775565990383058,29.464423313797514,27.792405280981768,21.86141689000784,26.11581886879663,24.123898241555793,18.300208593160697,38.833002300952856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  23:00:00,18.2,,15.60774426638446,22.547804000920838,29.880452375190707,27.660588881407325,22.034810708374977,25.949232720954807,24.36768968238637,18.288337205399998,38.86989762333181,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  24:00:00,17.2,,14.907837104614035,22.29170647812215,30.360225719847634,27.47131649700072,22.287975644356546,25.748709967310845,24.667659329916813,18.277765149723617,38.90962363930748,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  01:00:00,17.0,,14.720705834478157,22.349491629123854,30.252736677798886,27.642852040154143,22.064875136841106,25.682652391162165,24.763704039814012,18.270121481049355,38.92710534355676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  02:00:00,14.7,,13.29752249230463,22.197449358912323,30.53401738267668,27.556298736160464,22.176787730741978,25.49380800552098,25.04280628026894,18.259551726961348,38.95294527289833,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  03:00:00,13.7,,12.832744168917346,21.964495990378907,30.966282605138794,27.33922676385341,22.457074140021536,25.254700335998503,25.397665753505517,18.24608112141408,38.98032616379996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,14.2,,13.418692879789797,21.83053762233881,31.213527446013085,27.223908624505643,22.604238390079384,25.081984488431477,25.654410856757814,18.23288806435058,39.00385828811248,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,14.3,,13.216684983020674,21.67907628959097,31.495086391801948,27.09314671135248,22.771961055474257,24.903399749089903,25.92184790435537,18.22004802028029,39.02454284337883,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  06:00:00,13.3,,12.443097914726023,21.504124777353386,31.83275372349284,26.940020705570085,22.97666169034262,24.698496619369003,26.239843052800737,18.206840669629926,39.05533007045596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  07:00:00,13.9,,12.928674263083339,21.441023174438776,31.958630056185495,27.000690446651014,22.89681334872979,24.705205964585943,26.231471421167285,18.198677657834953,39.07855925177302,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  08:00:00,15.3,,13.976496337395671,21.60968862903444,31.626950092105652,27.462694547823553,22.283391314047655,24.98475433681361,25.79492466552423,18.197666379392988,39.076643646377605,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  09:00:00,16.6,,14.899688610429633,21.887698921996048,31.10557280784936,27.880253304341387,21.75373847417067,25.362605426557227,25.230262600233416,18.203546477859078,39.0765995402571,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  10:00:00,18.0,,15.88801681745546,22.216103535847985,30.48560805533313,28.082987588861236,21.49572538414948,25.642439614163568,24.811551582026226,18.216610380253712,39.04015792968056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  11:00:00,19.5,,16.568480248279318,22.061083816738616,30.763032819634404,27.740623688106012,21.921288598281624,25.656031095421454,24.781814476468007,18.229648965520838,38.99304234456825,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  12:00:00,19.3,,16.628894392266254,22.13199617767314,30.61997317802458,27.78858675962775,21.852160951149138,25.833428167955887,24.514529794102238,18.240792180907142,38.95300970531437,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  13:00:00,20.9,,17.075144833263124,22.437042677763575,30.04577123998743,27.974113768172145,21.608900716597645,26.073101627923254,24.160309459734307,18.248676593242266,38.918986744487995,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  14:00:00,22.1,,17.461115773843694,22.87370031661699,29.241376929847934,28.185262538580034,21.33118437946987,26.395507162364723,23.689570027057478,18.256457005351216,38.87528558607403,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  15:00:00,22.8,,17.788886106393612,23.339646066790785,28.408820563179944,28.36150845154532,21.098740195039404,26.69257460945896,23.26204735509681,18.262838547257555,38.83224335820837,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  16:00:00,21.2,,17.07392284159765,23.611763143111844,27.929286553247273,28.345461013141914,21.10581882472669,26.75959380946524,23.156565981011568,18.266234752477263,38.800878078204406,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  17:00:00,20.5,,16.579959699899756,23.65472021280523,27.840820457968203,28.151103630603732,21.333292658596008,26.550749738441066,23.429318523922905,18.26559845856173,38.779739425246234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  18:00:00,19.7,,16.498741938161004,23.393089924195163,28.275346330962982,27.90180344944523,21.639144624629612,26.1939883169632,23.92101255949182,18.262237230169625,38.77637844522612,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  19:00:00,18.7,,16.66271632635916,22.943429839200174,29.05938676839996,27.664579149079735,21.94435896285892,25.82205435975309,24.456914609749727,18.256342490309674,38.797105625850875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  20:00:00,17.6,,16.074516882632025,22.518721898751664,29.82528708813359,27.439318163831697,22.241053640548646,25.551914075153128,24.858207593569496,18.248975073531295,38.82501766908797,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  21:00:00,16.9,,15.403906169723575,22.165673445641833,30.49083844172942,27.214463723917774,22.549300964273506,25.31581021988977,25.224375321358593,18.239423995070958,38.87143371961302,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  22:00:00,16.8,,14.977576211936272,21.88950888223184,31.008143371124326,27.022861934352907,22.803875065348436,25.11736150615059,25.523698259915317,18.228981015871216,38.89653589193169,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  23:00:00,17.1,,14.924643974464864,21.68466158756208,31.393514747393553,26.86884650725309,23.00734108735521,24.938621333657178,25.79282849629142,18.21892999192251,38.91470827888118,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  24:00:00,15.4,,13.965981852330609,21.42201459675572,31.882633875603933,26.656878248093353,23.281663520033973,24.72107566480895,26.113866349654625,18.20696599937262,38.91999017463375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  01:00:00,15.1,,13.886038870299974,21.50668017355541,31.716426953810945,26.81014709204016,23.071715168709662,24.660757569212098,26.207082162697326,18.199661863289776,38.936251752252765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,15.0,,13.789581471937115,21.531114628782237,31.668689774567156,26.86876669769217,22.99210796842665,24.58469555122978,26.326258693471914,18.193560937572297,38.95077578388006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,14.4,,13.412486980679242,21.412631902478825,31.89049042632515,26.760704942200594,23.132250081124457,24.444726608325034,26.540310497393794,18.18580348465811,38.9589600376892,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,13.5,,12.538772500153994,21.2229114149119,32.250064664723816,26.570239716418865,23.383215670725257,24.24239693308636,26.85268661538465,18.175262540554023,38.968355537731846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,12.1,,11.459212477951075,20.97269484929455,32.769386355897545,26.31499995031849,23.75218607730224,23.984837930915187,27.287536421716773,18.16293972006329,39.02217531874193,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  06:00:00,12.4,,11.65947276407553,20.820059000299572,33.07649374168593,26.165962490568,23.960686603032048,23.792750359366345,27.602794927085796,18.15191257073968,39.046817809662,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  07:00:00,11.9,,11.355092403030243,20.773188017588122,33.173099090054755,26.27501786328123,23.807578131121442,23.83581388219272,27.53223050029981,18.144795494309438,39.0654860264103,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  08:00:00,15.0,,13.164298004591062,21.023220368010193,32.6742031368004,26.80636113831253,23.079846521667708,24.202444832337275,26.93911626681794,18.14575509297061,39.07155291369348,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  09:00:00,18.1,,14.794042595951252,21.413267807689042,31.908853053032125,27.53123729943033,22.125384653411206,24.839396570902434,25.93903085039479,18.154523653937225,39.05844921733937,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  10:00:00,19.9,,15.253216273228832,21.80795479701916,31.14253644710614,28.498496011495963,20.91207331071611,25.803967845013887,24.492597650517485,18.169239597070234,39.015946017388416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  11:00:00,22.6,,15.66751142311031,22.245765581878494,30.320252389730147,29.442167150731958,19.79676860137446,27.08119280917924,22.71384685976554,18.195088027025285,38.95064293942127,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  12:00:00,23.9,,16.40451874222468,22.903935513541363,29.13301757265443,29.979707622206785,19.192533329404743,28.047033166746015,21.463289591713927,18.22512741077596,38.8760269183717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  13:00:00,25.2,,16.765823644182955,23.889898878092907,27.448579818794958,30.32639302634835,18.811992183559152,28.70703044495504,20.652281088018725,18.257999363436287,38.790688847660086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  14:00:00,24.5,,16.886895081972646,24.671057535630798,26.176396235009427,30.47543233056124,18.64113850461623,29.051631502586368,20.231962225655785,18.288322325029004,38.6942629486677,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  15:00:00,25.9,,16.773907499783657,25.579616059061383,24.781480985265617,30.660839301381714,18.433292819996993,29.395021292906478,19.82245190759464,18.32958026479218,38.570408276362045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  16:00:00,25.9,,16.590141016992856,26.17399616830242,23.911283173878232,30.675710719071116,18.40848344475007,29.487675810815034,19.70690049700719,18.358999052093623,38.480279726585366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  17:00:00,26.1,,16.37244147449587,26.605324494841568,23.3085026785267,30.594072455041385,18.493035872442746,29.380323554522022,19.82766747584521,18.378153876563587,38.43090640203255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  18:00:00,25.5,,19.51299087176879,26.813906485067026,23.019969087151733,30.397583340729593,18.6989259789023,29.085495362768686,20.1646902876564,18.390352517542986,38.395190594668875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  19:00:00,23.7,,16.721210745273382,26.55354397214272,23.38203933657166,30.080709997046068,19.04690512268137,28.620241672296437,20.721561239072848,18.39354331490925,38.39777434132388,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  20:00:00,17.6,,14.812124127794705,25.603043551108808,24.75670151743777,29.537444988949105,19.667076074492897,28.00467416646795,21.49387767893097,18.38487756019584,38.44788641941157,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  21:00:00,20.6,,16.932236152711496,24.985662394666,25.694505829162214,29.3321694047023,19.912420794449528,27.675437786704162,21.922737392302658,18.37180552772056,38.503543986813085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  22:00:00,18.6,,15.855235844930197,24.4206802180418,26.575757622104604,29.11958258803589,20.15720539854575,27.42741917232673,22.241762250602434,18.355431449828547,38.54074246669565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  23:00:00,16.9,,15.182697922016265,23.86739414964734,27.477071589813363,28.859803270921827,20.465936234334222,27.142126457054246,22.620601598551268,18.331692218490943,38.60493077712225,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  24:00:00,15.3,,13.974694428370299,23.43394831962759,28.208943844601535,28.59396020218471,20.787558899854137,26.8567336687472,23.007115193532968,18.30706551178651,38.67178592802121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  01:00:00,15.3,,13.974694428370299,23.157508631246404,28.68350228445375,28.447376390406927,20.965070454007215,26.65906327566713,23.276040741271878,18.2826737346998,38.731036456746125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,15.5,,14.061651417824582,22.929660416369632,29.07663596929475,28.307429116155355,21.132570550158533,26.472942014359255,23.52854500403498,18.25749577209995,38.78553564229191,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,15.4,,13.965606535485913,22.748023677607694,29.386716705769967,28.188356824421028,21.27092035136174,26.29824416820755,23.76275284723211,18.234841796788363,38.8251919192305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,14.8,,13.493826495546847,22.569620036736822,29.713032401913637,28.05210012116826,21.444962185906594,26.116315310694503,24.02467924672534,18.215703623071,38.880269770123554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,15.3,,13.869553894068918,22.431408976867672,29.944846870359594,27.928657472675923,21.586264956016564,25.95755695719018,24.2361413645976,18.200932454652254,38.891980233469894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  06:00:00,16.1,,14.094407978314377,21.985119164892325,30.78315968788634,27.439770217031203,22.221354782282084,25.662572994760716,24.6736910209461,18.18740534536839,38.9406428347762,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  07:00:00,15.3,,14.07876197934141,21.775152717226415,31.188323039522054,27.28080167615567,22.434770707690525,25.544034846580246,24.85465051200172,18.176918699654248,38.977511185340845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  08:00:00,15.3,,14.286009277452713,21.74419433262562,31.244173893987753,27.309356731496738,22.39496942923161,25.51937217968795,24.88851527160757,18.170899683296327,38.98824845714853,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  09:00:00,15.9,,14.868745917217154,21.768163818707915,31.22279136953005,27.291685327387366,22.435664088129993,25.474496672499313,24.97441397516895,18.169707171782424,39.02160471691105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  10:00:00,17.3,,15.451625786599912,21.7880516508012,31.184233054407805,27.23099920082753,22.515130879916555,25.411601225712328,25.0673991509477,18.17171599449388,39.015877895900694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  11:00:00,18.5,,15.88331315872761,21.827499655543793,31.11715812754785,27.21366785575634,22.543799551484632,25.402716010823774,25.087074353543866,18.17567624767547,39.01618035212651,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  12:00:00,18.4,,16.379572790660603,22.029949637819875,30.743879714427337,27.42076215890423,22.278375167998885,25.674941942568704,24.691961943754816,18.18246741326441,39.010741220042014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  13:00:00,18.5,,15.643564536183117,22.366477738724488,30.115060409180778,27.718513090922187,21.890132703195484,26.145142326085995,24.010546715230433,18.187300474639205,38.99169716979975,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  14:00:00,18.6,,16.21477393723891,22.928539369778456,29.105675895694482,28.03412607174471,21.490922174801632,26.655036804952307,23.298897258579274,18.19288633156343,38.97841780384049,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  15:00:00,20.2,,16.570885588600344,23.442101286029263,28.196634691032408,28.218916018554065,21.24647032346114,26.954919288989743,22.87588671329356,18.197372889565166,38.941050647488964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  16:00:00,21.1,,16.161618509968285,23.820008964358856,27.54846450099986,28.238699754047655,21.211761761310097,27.051061258723546,22.73603700844282,18.19881732467781,38.918731321099386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  17:00:00,19.8,,16.463055611951102,24.230279922027968,26.870931888068476,28.174886091062,21.28498590525045,26.977461191687965,22.828422334501127,18.198892495159217,38.9081546847613,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  18:00:00,20.2,,16.309466742616642,24.4677955627245,26.487083419226327,28.010386580943152,21.48676565901407,26.749704251676427,23.132725716557168,18.197650677535496,38.905594281020946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  19:00:00,18.6,,15.24658962634411,24.123165245842422,27.045483516349364,27.69069692747994,21.89563494594265,26.353744086749423,23.683659811714385,18.19195111677238,38.92672332896004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  20:00:00,16.8,,13.497237173272342,23.328825663678177,28.39122221896104,27.29980551905195,22.41707411810096,25.908688116443418,24.331259303785867,18.179354052272195,38.98315628494255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  21:00:00,15.6,,13.73204811891371,22.844639632344702,29.25940737754131,27.09801879560704,22.70426914759353,25.644144854095728,24.73777774940059,18.167187530345796,39.04901058055614,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  22:00:00,15.0,,13.479397790867754,22.45067230881468,29.979865554872262,26.902717142253977,22.975796016207937,25.406103547651757,25.100397611576,18.15148833381685,39.1039852722017,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  23:00:00,13.1,,12.054784550406433,22.00375229730127,30.814408956142366,26.60720781286785,23.384326492228894,25.105980228927297,25.558799895248256,18.13382226667878,39.156652543621604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  24:00:00,10.8,,10.008208948636216,21.487397065967382,31.79233525768496,26.231674308006838,23.900469312652127,24.728803765454565,26.132167496594477,18.110400794700688,39.2018777614484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  01:00:00,11.8,,11.257117218394121,21.665614037110302,31.445256142639742,26.464796830430917,23.57247575287169,24.686030246223012,26.197346608620997,18.09978057302549,39.22604419823868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,10.5,,9.979661453813405,21.649775452042913,31.46992130650716,26.494155172274695,23.527371957248,24.556652213987725,26.39589692861942,18.086988296445554,39.250357677477155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  03:00:00,10.3,,9.695993710227421,21.42456941075103,31.8933500466868,26.300317398339388,23.787911587539604,24.327634808221944,26.74904954692858,18.07048544199264,39.27458242249676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  04:00:00,9.7,,9.10810096861922,21.161282497850678,32.40354551043729,26.059022984421635,24.12278328588644,24.060790998349407,27.17310234853874,18.0532225223241,39.30634860250795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  05:00:00,9.5,,8.996816460359726,20.966881782002037,32.78883988919794,25.88537540949408,24.368938973890344,23.82441294422211,27.558471852346607,18.03749454295272,39.34040134191765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  06:00:00,9.4,,8.898540647255695,20.81095559364587,33.10420882925602,25.768291946384696,24.53804929135832,23.623024573602105,27.894025343095496,18.02278108477486,39.37601630087325,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  07:00:00,10.7,,10.264031539204561,20.770830848135763,33.19528690082514,25.902462788455065,24.35054322610703,23.67781453018328,27.809829049171153,18.013912049615566,39.40890849549124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  08:00:00,12.1,,11.551800642419904,21.1955200572747,32.349185175774835,26.445623827090877,23.589379109218868,24.031045954931955,27.233785032896435,18.013317798836187,39.42170461422559,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,168.02107218732473,604875.859874369,0.0,0.0,0.0,0.0,672084.2887492989 
 09/11  09:00:00,13.8,,12.433250149655077,21.31512828353943,32.113966935057874,27.1457317599627,22.63990360718654,24.610513629784172,26.306722610964076,18.01991598919989,39.406962936269224,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  10:00:00,15.5,,13.206267055973544,21.629744884091703,31.5055194079727,28.028211347700488,21.504004241561088,25.510522310549188,24.936770333431706,18.03474198528409,39.375079571469776,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  11:00:00,18.1,,13.933388868009262,21.999858887285384,30.793933422459215,28.719935207695013,20.651806795118073,26.35888534235681,23.711353660740443,18.05411382692128,39.31746087747033,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  12:00:00,19.8,,16.46468341320705,22.577016901345083,29.732766144404543,29.243917258283233,20.03467468171877,27.181831588116374,22.59071051991349,18.078534220912402,39.25794142885442,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  13:00:00,20.7,,16.891953893946074,23.432250396020557,28.225733246851128,29.630024411610755,19.587559859657745,27.991953464946278,21.537800245576445,18.112670751984215,39.162932954080404,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  14:00:00,21.5,,17.204348200955224,24.347335972618925,26.70951688929293,29.942731476134856,19.232981126079817,28.51474162484735,20.886696357221684,18.137279283591674,39.09077331978485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  15:00:00,20.6,,14.033367641331292,25.12448131409623,25.482561914828263,30.05320190061623,19.10127147179084,28.80210895569931,20.53014792199538,18.159765647231136,39.01553991607859,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  16:00:00,21.1,,14.882332416564847,25.993025237886247,24.207642804661162,30.126533698508812,19.026156084034238,28.996652830307102,20.305480829711254,18.197567986128348,38.93338761527522,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  17:00:00,16.8,,13.379853705761192,26.30133082129045,23.76754491247846,29.84038298937619,19.340398386934602,28.680133174512633,20.68029516161475,18.216138676037538,38.88559668200989,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  18:00:00,19.8,,16.463981232461787,26.470996286902363,23.53756834758984,29.613030825847485,19.600347167331826,28.212448773418856,21.255574152449686,18.22993988031031,38.863077568470764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  19:00:00,14.7,,12.56609407664183,25.746356020049085,24.581304264339487,29.046212976929723,20.262103791643035,27.595031491349573,22.045772981685214,18.223600478380423,38.895314002886124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  20:00:00,13.7,,9.949073331490855,24.837966960005986,25.959449799256042,28.67759116343938,20.70793066850994,27.13038309355663,22.66378824026535,18.209460195057304,38.94824921530257,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  21:00:00,12.4,,9.420941505447903,24.06316852588745,27.195967710918858,28.32809103179008,21.137104429665673,26.717885308917616,23.22467443590778,18.188438011753814,39.00851561984485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  22:00:00,14.1,,11.79767860119479,23.646363260020074,27.88119026777794,28.23622604080454,21.247714389687815,26.519035582514377,23.495134642643492,18.16676174583924,39.057667186341234,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  23:00:00,13.2,,11.463690025609395,23.226664087066922,28.60414207796379,28.063310827852447,21.468700290997667,26.280361711253615,23.834920054848748,18.13877717409604,39.1372415338075,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  24:00:00,13.1,,11.56681371599622,22.89529237432506,29.188556053352332,27.870089460690856,21.715807786985735,26.032401695124427,24.19114964511406,18.113070992008044,39.20775739276013,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  01:00:00,13.2,,11.56314983019576,22.676000165402332,29.582399822727336,27.732492307620184,21.893325485379115,25.835139040290215,24.477927716163904,18.092479414073193,39.26296533485888,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  02:00:00,12.4,,11.092452267275503,22.42425160525394,30.043770473564642,27.542823447808157,22.14140645510938,25.604205001909943,24.819959874061855,18.074013907472953,39.31582425213783,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,10.0,,8.704652496557724,22.056154289020384,30.729672673530246,27.253664485452312,22.522878197991872,25.287231717601667,25.295802233128626,18.055360147346043,39.36761762136183,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  04:00:00,12.3,,10.99668933762705,21.953183466945248,30.921134005054977,27.177839651439363,22.621798838729493,25.12672248467196,25.53694438608518,18.04159747788093,39.39968248872636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  05:00:00,12.3,,10.90119932529964,21.8564888547293,31.097810333662007,27.119925131928955,22.694118369903656,24.98910822408125,25.741936917294588,18.02838397215395,39.424360677982726,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  06:00:00,12.6,,10.994247407376816,21.715600638182718,31.374368570340305,26.995465931990754,22.86612031364075,24.821483027470087,26.007045190593875,18.01694483723306,39.46244168381094,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  07:00:00,12.6,,10.897248096387553,21.644707346870934,31.52293770819583,27.07810492694246,22.764326415950055,24.85025584991507,25.97252703129155,18.010087740320305,39.494837201291105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  08:00:00,13.7,,11.427815732626636,21.735244667185455,31.359891950530113,27.411926163832266,22.33145430696575,25.06589382706086,25.6498275991192,18.00944174504917,39.51019427138503,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  09:00:00,14.3,,11.880063230241042,22.021412434916364,30.822312182398356,27.911725026755057,21.69260232677842,25.518207843441104,24.973570081463702,18.01789432280807,39.49606584483919,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  10:00:00,15.4,,12.569057318526164,22.325121830519173,30.267765255300173,28.30820262560665,21.204725545889982,25.981909857327487,24.304820904314887,18.034910467383188,39.46754844015311,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  11:00:00,16.3,,12.935040207573746,22.568468500276353,29.8354632525828,28.544234841746,20.924397580149396,26.298531491008895,23.8637735495776,18.05590010111437,39.4316171416591,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  12:00:00,17.0,,13.447687337385533,22.840417667051646,29.36424632673893,28.6437816804478,20.815975929566104,26.43840874109063,23.681319404114586,18.07917827423573,39.39689649433598,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  13:00:00,17.9,,14.375774433925441,23.273019882586013,28.604315317300728,28.868353426625568,20.545559035690168,26.73681459521448,23.2674134182623,18.10019957028379,39.34205453728287,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  14:00:00,19.1,,14.820437585524365,23.833078937188276,27.661799784787345,29.175630907156396,20.18884624455719,27.16252074723628,22.69860049019378,18.124127183126205,39.29296639390303,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  15:00:00,20.1,,15.434969305508634,24.347795981171142,26.818210851394486,29.34699785004515,19.98856374830744,27.448343188580758,22.319877802314565,18.153290196509623,39.218217556514986,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  16:00:00,20.0,,15.481134133315996,24.725560224706037,26.223364103808137,29.347668662287965,19.991454127564715,27.515629458770007,22.236184442709103,18.18281734853865,39.15272678414754,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  17:00:00,19.6,,15.779014488190143,24.757910182185146,26.176297203454702,29.139727825933736,20.23578364777609,27.303359180594704,22.51741881453776,18.20222471986546,39.11061607270716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  18:00:00,18.9,,15.277185186038622,24.52206694057725,26.558808817048927,28.861185203722762,20.57284745322775,26.976509684288388,22.962799577125757,18.209908276505747,39.10732297166557,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  19:00:00,18.5,,14.917547656626697,24.199968542243617,27.085543771152466,28.58901009853431,20.907051309543206,26.62778175881823,23.446458238741336,18.20943056065854,39.1220764612447,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  20:00:00,16.9,,14.515706503202646,23.742740173596555,27.856293581765577,28.38679862053427,21.166042259156928,26.35793242717548,23.835968670692658,18.202207442883946,39.162209246641254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  21:00:00,15.6,,14.16143447260622,23.29813585551188,28.64172955842463,28.16635022200689,21.46081728412301,26.09908827466013,24.227606954112858,18.18984231243141,39.232234340374134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  22:00:00,16.0,,14.438272345407514,23.024852788026,29.14018665353386,28.026329096597237,21.65253013153529,25.92345563336896,24.498731061631307,18.175477279808547,39.29687534056674,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  23:00:00,16.2,,14.629594348628324,22.826834375557247,29.506795486230708,27.92810901163803,21.787933240094247,25.78418646709647,24.71423156043821,18.160666679583084,39.353493267915916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  24:00:00,16.2,,14.73725590427402,22.24069622262599,30.58709706001435,27.36769205279813,22.52104832119979,25.439780968540298,25.232456943765968,18.14373027167357,39.40703256020676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  01:00:00,15.4,,14.694480451973515,21.948730529856086,31.13742150909813,27.082735143375746,22.901249001033086,25.181619083730492,25.624685898086096,18.12266646491789,39.462844401010685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,15.7,,15.091241059928967,21.83857471176239,31.354855345022557,27.002339060838437,23.0149638866347,25.04005088365004,25.847725972102705,18.102884076634023,39.52119564211786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,15.3,,14.698140589110583,21.677680818453236,31.66305797795613,26.874349626440083,23.18747622262395,24.89270482359331,26.074503983201303,18.087182841433595,39.558212282347384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,15.3,,14.799390451954473,21.5278421653589,31.960847604952125,26.726700111903696,23.394202360595365,24.74002979538707,26.31832965421466,18.076823800009194,39.591636918251154,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  05:00:00,15.2,,14.700841427758839,21.39616897187294,32.22260325487484,26.585054257447798,23.59225501121404,24.58751848674336,26.5617549600943,18.069718443411446,39.612954157688144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  06:00:00,15.3,,14.79940721482756,21.290016745254437,32.4333152619672,26.464214726634328,23.761093157452585,24.448413447369237,26.78402761191737,18.064357092959643,39.62671418314249,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  07:00:00,15.4,,14.898089438653768,21.220787273485076,32.590902213142364,26.418252328249327,23.839877326852655,24.394084798086645,26.887428099179246,18.060672780234103,39.65968367795705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  08:00:00,15.9,,15.39100813676172,21.27646995383436,32.49461618939928,26.572907854935167,23.634357638941047,24.511386596453594,26.711497958083857,18.060242970822,39.67890069382784,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  09:00:00,16.7,,15.756140740671015,21.419489439333844,32.22077963267367,26.860651782888027,23.2446429227819,24.776199212093516,26.300011865701638,18.063061859952978,39.68396165896207,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  10:00:00,17.0,,16.155901008244644,21.593884511408955,31.90167306031567,27.17014997394461,22.84282049967757,25.11251706436518,25.796796732602395,18.067680299813816,39.70105413911867,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  11:00:00,18.5,,16.828485985997695,21.83163402585305,31.441390036933214,27.570175137863846,22.314035068400557,25.593046134039458,25.070341051871658,18.075574910954003,39.68135231553881,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  12:00:00,20.4,,17.279543986475645,22.146762624109947,30.83850959158734,27.87401103519472,21.918306630500187,26.027090498715285,24.43016442105101,18.08439892379753,39.65370651763776,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  13:00:00,20.2,,16.71336156207721,22.46248624112029,30.247583200486574,27.994082032567924,21.762427045710897,26.32109537346441,24.00604059542185,18.09110637904344,39.63175735300433,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  14:00:00,21.9,,16.87709422812838,22.899605065571226,29.454093394675233,28.146241507466573,21.56894251648278,26.603039763086933,23.608703304375187,18.095732729412454,39.617416506421634,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  15:00:00,21.7,,17.12190625604103,23.28219455699754,28.773536037220595,28.249407163040892,21.434997351690093,26.777360783345028,23.362335136654643,18.099626697527817,39.59887017108784,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  16:00:00,21.7,,16.843034103365405,23.505812047341497,28.384729517990376,28.20180757146119,21.492249244729223,26.770574237772543,23.36927007816393,18.1013642000408,39.59052330528251,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  17:00:00,21.4,,16.994292075775018,23.717335582623413,28.024434310789914,28.08392959441064,21.63957508793691,26.639210716653633,23.549907154742797,18.101568698043852,39.58880890471823,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  18:00:00,21.7,,16.561627958360834,23.769694958118254,27.939945475367107,27.870679108826796,21.913110656586394,26.370439326602504,23.929083550989056,18.099229803471655,39.599860075258334,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  19:00:00,19.4,,16.48421585237809,23.46439674228511,28.472917266118824,27.634327470464704,22.228567855355756,26.039961715090065,24.413071594119135,18.09569533470622,39.62796924719936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  20:00:00,18.2,,16.082472538086165,22.929991360650853,29.42329763490565,27.391105516648807,22.558882520543804,25.71224559810787,24.904393870158366,18.08948204687185,39.66437939497273,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  21:00:00,17.4,,15.55452548753174,22.511856653550915,30.196241966051915,27.182708716771106,22.849212857330002,25.482923608626653,25.260179468623136,18.081881448883564,39.70629082852908,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  22:00:00,15.3,,14.084774780280252,22.07524536134109,31.01938596890867,26.89658036014086,23.243632922485347,25.211968999460723,25.678593489858507,18.06979685630202,39.74896289063862,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  23:00:00,12.8,,11.769351327382788,21.53155712665199,32.07558185981851,26.50764497625331,23.78816666646719,24.845106339729906,26.253323063754564,18.0486431953346,39.81236579837359,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  24:00:00,15.7,,14.470780710555525,21.50588986322094,32.13081416003352,26.503858958376586,23.797266515529035,24.75324612971468,26.401903057717245,18.037211936032836,39.847859390429385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  01:00:00,13.8,,13.030769940518638,21.63981855210111,31.863696285381998,26.728768027628423,23.48059662837354,24.730351458166673,26.434013575692738,18.029780499054528,39.86042799322055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  02:00:00,13.3,,12.733745205541412,21.549785226964197,32.04393694297494,26.687524619630278,23.540755327066396,24.582311762888942,26.6724648149041,18.022105417894075,39.88492997286654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
