Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 09/14  03:00:00,13.0,,12.53314623474552,21.39011480918963,32.34473788959436,26.52784890589989,23.752810279155682,24.40130099075004,26.95122204757814,18.013120813992927,39.8900881729678,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,12.0,,11.547622516339201,21.224463566176297,32.68325939300355,26.362757235417497,23.991238141363176,24.209393241412105,27.26989212628498,18.00246206588905,39.92696229123854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,11.8,,11.350499706736201,21.091390899693142,32.95070132591798,26.234908752933908,24.172490355242076,24.032062068655165,27.561104563301882,17.99269340974404,39.95069763360326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  06:00:00,12.7,,12.330658408533111,21.03467000524853,33.076118686581886,26.17859989431395,24.260646778347056,23.913233748376594,27.767305698986195,17.985786765788333,39.980619566538266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  07:00:00,13.2,,12.824963770549934,21.037925346569974,33.081231185016044,26.232365624495163,24.19229289697612,23.9192584990211,27.76709458530701,17.98192856291101,40.00450918624433,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  08:00:00,14.3,,13.912416711205953,21.15729581655172,32.85719649101219,26.3447715649993,24.04519167020411,24.00930793388585,27.63208359607275,17.983418491290735,40.02223095081807,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  09:00:00,15.2,,14.701866628296338,21.370438234361558,32.45008649892918,26.571414389312114,23.740438440467663,24.226365917610618,27.291020959916573,17.99078795768613,40.02797754011382,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  10:00:00,16.4,,15.359672295395045,21.63655424134436,31.93430869175777,26.905505550154317,23.284873349861783,24.577992440680745,26.729905580090072,18.002908838479136,40.00798837366009,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  11:00:00,18.7,,16.67319126140307,22.039836273145706,31.154717713362352,27.37749176753522,22.647100336149148,25.13383151292397,25.855647936627186,18.024524364551738,39.949988605387375,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  12:00:00,20.7,,16.64645296302127,22.494269350612612,30.288882079764917,27.717319903307136,22.189547235625014,25.593482116416844,25.145046005991432,18.051969182010758,39.8601158455281,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  13:00:00,21.8,,16.936378902431734,23.073269148518957,29.240029764498765,28.085068590370298,21.7156673132719,26.125346803763158,24.362132849987894,18.08114347267107,39.7810210639668,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  14:00:00,22.5,,16.968650532989397,23.875143512460514,27.851548698752783,28.540737283889364,21.140204604878825,26.841895343822678,23.347375833615157,18.10822483079287,39.69767986346599,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  15:00:00,23.6,,17.14554206344591,24.644740938108928,26.58383133598143,28.801781423778145,20.814521786835638,27.33713137272049,22.66820093687407,18.149368273249088,39.58152849491943,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  16:00:00,24.3,,17.410834686543552,25.2615716728661,25.615960838193743,28.903595654055913,20.685919127158375,27.538218776543623,22.396205671019228,18.18324147194223,39.48537027774515,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  17:00:00,23.6,,17.14443225036,25.789386897548926,24.820557627612367,28.853422366873694,20.74207584616125,27.554522577694637,22.3704465434733,18.20319172195507,39.42832256113887,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  18:00:00,22.0,,16.102975666145582,26.01138220281984,24.50043515759992,28.596647673394955,21.057102180193993,27.257174967964588,22.76761126152046,18.21458443645323,39.40770286058374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  19:00:00,20.7,,15.700722230624049,25.24795857125981,25.640066349130876,28.14171646023589,21.62293933624845,26.650198725698633,23.596935432679533,18.216319031748093,39.40460892036425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  20:00:00,19.0,,15.127671890725633,24.429025913663413,26.93689838845437,27.737617944457487,22.1498289849867,26.12270835158824,24.35425895391892,18.20707133762621,39.44947646915268,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  21:00:00,16.5,,14.150158058209835,23.792854611246128,27.998188218507927,27.511684493705424,22.454398194561918,25.826142115592994,24.796693282221142,18.189435239982146,39.51120216649673,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  22:00:00,14.4,,13.015554791166993,23.301655007154388,28.842083192227953,27.27993338469644,22.763685408795865,25.560607983053124,25.193025017549104,18.170393544924018,39.562902102461145,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  23:00:00,13.7,,12.640615257417101,22.866092685924706,29.60602618881106,27.06454330169109,23.048495934996893,25.294983001488824,25.588779149183555,18.144631676426403,39.61937502623813,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  24:00:00,14.8,,13.704760615855825,22.59890081338595,30.07937759963007,26.94976714976491,23.196533162133246,25.11941225693506,25.84882881577199,18.118778009036788,39.6705432741428,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  01:00:00,14.7,,13.60778617220013,22.35817451176821,30.50721494724903,26.815433114490197,23.368549150636113,24.938489019241295,26.115840738242525,18.09227762247758,39.71656078598652,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,14.0,,12.930425432272886,22.131951976572488,30.924345779391256,26.655189244268634,23.585365241465926,24.739345697518193,26.423028549656713,18.069392354503034,39.766091540031844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,12.8,,11.86450175615244,21.899096544645793,31.355536671804767,26.477523236025537,23.82505836284118,24.522528664167673,26.758253688480583,18.049726206747447,39.801178700961984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,10.9,,10.198347649004669,21.623683742233943,31.88255417424485,26.259422275734092,24.12969565221054,24.27099995013706,27.159980050814635,18.030329190840373,39.84329849015899,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,11.4,,10.866564772746276,21.431475749696606,32.24945839891314,26.119270857015017,24.322422218962632,24.07347883259142,27.474812835830765,18.013087666191026,39.873591296968044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  06:00:00,9.6,,9.097810293808003,21.230330882480356,32.65129594123504,25.965200009016495,24.54631550385903,23.86989562476103,27.8143596317298,17.995559918948214,39.919606517752754,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  07:00:00,9.4,,8.985052013264603,21.068503981139376,32.9923794368357,25.97873771447278,24.537853026681777,23.831554491929523,27.89129006723797,17.980876485392717,39.97473895008447,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  08:00:00,13.3,,12.73365824512884,21.30783223520833,32.51004302020716,26.56642630355723,23.70132754263071,24.217914065637558,27.25104506101762,17.97846535364939,39.978777023572206,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  09:00:00,17.2,,14.457087512840257,21.689792041458908,31.747727054002258,27.378554005949255,22.59098594052272,24.912524339566822,26.134776746893568,17.984973349977952,39.94823138879863,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  10:00:00,20.2,,15.934100640400981,22.095831776476196,30.964313120754802,28.372904924195318,21.316052129853116,25.896314523985726,24.64881683482787,17.998381323057522,39.906452913897155,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  11:00:00,21.8,,16.076288844144077,22.518098567043065,30.164006304604367,29.300824187609994,20.18746476097645,27.171054328927365,22.853475427336853,18.022634520151644,39.82662099617527,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  12:00:00,23.3,,16.73459458505934,23.156361589935397,28.998014494618822,29.835926657594324,19.5587170861796,28.137825713868125,21.57848325248131,18.052170661775122,39.72124222281909,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  13:00:00,24.2,,16.835198422066586,24.117397172140112,27.33805952687338,30.232922237159883,19.095797045544256,28.877143403275802,20.647701677517006,18.083979770652743,39.59597879563281,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  14:00:00,25.7,,17.359770817604623,25.359179401753536,25.35666981026717,30.667131598596036,18.607168500042203,29.61232693376752,19.76823314773606,18.12133493334703,39.460135337389154,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  15:00:00,26.2,,17.214567331110533,26.33147216680991,23.910473906344322,30.860719531503502,18.383524649968535,30.036249093986125,19.271616303152157,18.162061614930508,39.319205163836415,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  16:00:00,26.8,,17.305031020048478,27.03210488564375,22.918983480269254,30.921342539520886,18.29991169322288,30.152988942763734,19.121763333789097,18.19261569349227,39.20061677017783,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  17:00:00,27.0,,17.44521527719038,27.83138264027472,21.78466487547289,30.87901889219508,18.271531565690925,30.1397544013885,19.060532143492004,18.223576879437736,38.9696045277487,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  18:00:00,26.1,,20.04175653420151,28.126449104362067,21.469924777390617,30.666250044926233,18.54488594463006,29.832063545534375,19.45302224578913,18.239356151191927,39.03626191355734,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  19:00:00,23.2,,19.432093290520857,27.246216679211685,22.60500544415251,30.20848204440857,19.0363188248594,29.139165895204492,20.2460212738683,18.24327683108642,39.02386050364018,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  20:00:00,21.0,,18.842476754467867,26.40758914457542,23.749145979389148,29.781752535992176,19.51075142124685,28.594769575686435,20.89570449184702,18.238597004181287,39.040115142852336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  21:00:00,18.6,,14.633504642257222,25.642011790080396,24.853230769408846,29.457348223067385,19.881785450358038,28.18803292745781,21.398687667026113,18.22651526410336,39.07693147040961,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  22:00:00,16.2,,13.751060750651506,24.83165774370493,26.06436117279923,29.101963427796104,20.281282519831798,27.768599482079644,21.914507922731218,18.204005378905673,39.10824214207034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  23:00:00,15.3,,13.130735532981685,24.392824338013796,26.750128886616743,28.90489464740082,20.509166149354105,27.520181098627916,22.229935345266092,18.182976685799876,39.15153430633835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  24:00:00,12.8,,11.573383148685918,23.88067828211085,27.567765687019325,28.60920070725332,20.85050423350857,27.19422156501801,22.644095444982696,18.15299740387958,39.20049668930689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  01:00:00,13.4,,12.149845457206311,23.55534489889105,28.095504092643843,28.42995973980885,21.05567533571137,26.9490660196546,22.958172121813558,18.122944281550907,39.25090720273962,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,13.7,,12.338301043963437,23.297112448992177,28.509419849672955,28.27911881059851,21.22085183477302,26.729110161209622,23.23477801385315,18.09491530423174,39.28270291720729,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,10.8,,9.559196778318647,22.788278048015464,29.380629647173134,27.863670987035192,21.72535607511856,26.340506183990158,23.75622107468522,18.068587407483818,39.3191729879775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,10.3,,9.345501189474492,22.469908346441976,29.93904773566539,27.62670334858791,22.017304509610113,26.01718010616176,24.202739415099984,18.039595071319063,39.37275322629424,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  05:00:00,10.1,,9.06413020992816,22.27240953628143,30.29088554292639,27.491786852137356,22.184387036647617,25.792419667950664,24.518832744221626,18.01566342835814,39.41912202869914,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  06:00:00,11.9,,10.893405005205759,22.18670678569931,30.446246725562208,27.447182766884513,22.24007533798452,25.658513331063048,24.711723781005357,17.997331611270177,39.46056103456659,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  07:00:00,9.7,,8.764697778022693,21.944213027389672,30.897173098577685,27.250954735929913,22.495274722212436,25.417031130017147,25.06651325252667,17.978104199807685,39.50508377898253,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  08:00:00,14.2,,12.201564731763998,22.168532232454595,30.45384957912367,27.99788816407884,21.52041558263229,25.884946916351872,24.362689361614155,17.972637219174793,39.48745699399783,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  09:00:00,17.4,,13.558092789776166,22.553901540983574,29.73425819183123,28.881535426821277,20.432559655176842,26.63076619908585,23.301710596703195,17.976271220997216,39.45978270292199,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  10:00:00,20.7,,17.021966726120645,23.018560121764732,28.901117688647346,29.764390717483963,19.413562739977984,27.502512469540207,22.134897876607077,17.990957811852894,39.41321316362014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  11:00:00,21.9,,16.712912652825683,23.38025708984565,28.26070431826327,30.48870487115896,18.61345468876765,28.403793089088143,20.992374922154575,18.011608701041236,39.34061093644402,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  12:00:00,24.8,,18.912041589939424,24.08917967544452,27.07018979010194,31.20460412000673,17.860086445659416,29.54353466630044,19.643767626704108,18.047143297902842,39.235837105874715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  13:00:00,23.8,,18.052801939203526,24.75751182129516,25.99501610938381,31.30716431106339,17.74621414078484,29.89487616236351,19.23805254354358,18.075080399095622,39.14682738764141,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  14:00:00,19.6,,15.249219558005743,25.180745514519813,25.33045599742812,31.194967887850712,17.849380257736968,29.90259476893698,19.21807734621171,18.095642244118952,39.07331651034724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  15:00:00,23.7,,19.15766511328609,25.902770044082985,24.25965919084947,31.343266439177043,17.69207950458481,30.05631301692886,19.041281273378136,18.132865207541307,38.96556966419462,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  16:00:00,23.2,,18.99789808196365,26.20871935808071,23.811291386442313,31.275514484430815,17.752222701553634,29.982362151763127,19.113527084460102,18.164755572397667,38.86992032753572,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  17:00:00,22.0,,18.6008443624085,26.29471902339755,23.69616521851636,31.04108164632362,17.994982199478244,29.651194621642592,19.48573529632342,18.19275335217229,38.810802208328994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  18:00:00,19.4,,14.942454236756824,26.01073117947692,24.11338790470574,30.606971759013206,18.458682649329205,29.194944204177638,20.018315529475906,18.20218298125175,38.81339421863362,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  19:00:00,18.1,,14.668064379630376,25.340447392108537,25.086650563643822,30.244557328622886,18.840430452323545,28.753031988444818,20.53156119076747,18.200288942496023,38.80762140917145,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  20:00:00,14.3,,11.126172416160856,23.710924962931443,27.678605579217923,29.062072193958677,20.180000180942898,27.908786846102995,21.574131204296847,18.172471704753484,38.887521891381844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  21:00:00,13.4,,12.538858377408395,23.30744590241455,28.39509040982501,28.856684291331796,20.45187688717333,27.568260257837025,22.044066155351146,18.140593803165444,39.03729883760464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  22:00:00,12.7,,11.952486798789801,22.85326073129728,29.215897896929725,28.61631848104581,20.759666270276135,27.267841740831642,22.457540828443527,18.093385354309454,39.1923386472368,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  23:00:00,11.7,,10.976060721675942,22.37670377631604,30.095590123068376,28.271174912672734,21.19579021267743,26.939304056880896,22.911773511629082,18.048521967504836,39.33250225164496,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  24:00:00,10.9,,10.372768823720511,22.02107940323457,30.77243118958402,28.007857252055793,21.535729626540643,26.64185919035603,23.329672228732598,18.014568027120585,39.43963418223245,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  01:00:00,10.2,,9.598284439678473,21.663573560221714,31.461078634910958,27.72952101103123,21.894789871805905,26.3393402472596,23.756500660106155,17.987149910521993,39.51946868276107,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,8.5,,7.768662461137495,21.191695712230135,32.37988105418538,27.346923972005953,22.38733671103209,25.957865947584203,24.295046983885044,17.958190616006966,39.58627603739408,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,8.2,,7.31359653491866,20.853644416944363,33.075448839562654,27.060089547747584,22.77798181432091,25.634087692958314,24.777661057182797,17.93144250127154,39.67248410952813,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,7.9,,6.942476823223565,20.568615470008638,33.67568855016926,26.814243392629727,23.119196497654528,25.352465466183215,25.20626839397437,17.907952423856482,39.74828708213931,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,9.3,,8.293288613252267,20.471047603238393,33.888033623200094,26.702178157437686,23.278302206436578,25.168776391711035,25.490040198379592,17.892208224166463,39.79830251599933,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  06:00:00,7.0,,6.074423156693327,20.044446865133462,34.81955957751525,26.33768295252126,23.801235341527345,24.820280829145904,26.044300737664166,17.873307064114414,39.87426115762043,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  07:00:00,8.3,,7.41124904317311,19.915449684007825,35.11987401824512,26.18286191777543,24.034339901643804,24.598022216011792,26.40843939066296,17.860575222303595,39.931148776838164,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  08:00:00,7.8,,6.927676585362576,19.805570524608303,35.39216812673606,26.0911930063279,24.1868977598432,24.47705659385583,26.62445007558404,17.84926204897774,39.99597706009478,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  09:00:00,8.4,,7.260927810093641,19.78387995336031,35.4532242777479,26.127503541168036,24.144159040207764,24.511358353302807,26.579895365864946,17.841372386139646,40.03098380390108,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  10:00:00,8.9,,7.486155491837454,19.823063897665293,35.3801462742496,26.244824441324845,23.986202449598217,24.639929312715484,26.385990743474835,17.83662147454144,40.0576849180254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  11:00:00,10.3,,8.272365239813539,19.955149861261397,35.08443795326427,26.411267127201413,23.74689563192184,24.83555746906814,26.074125319854204,17.83588141354833,40.051373497018844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  12:00:00,11.7,,8.795951605796729,20.159760332071095,34.642764655901814,26.57331847556734,23.521151104705115,25.064265958644988,25.720901249405,17.83783218621879,40.04645348426508,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  13:00:00,12.8,,9.166250588019905,20.42092566705775,34.089808443686955,26.700947751852294,23.346253891897263,25.28066729388322,25.39294231515393,17.840395313008845,40.04203165603848,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  14:00:00,13.0,,8.917840790718072,20.549856782228584,33.82033410991741,26.64653336013838,23.42162763638767,25.272362059356983,25.40600915740993,17.84067345798218,40.04214692494069,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  15:00:00,11.3,,7.0464462262468395,20.404444213739847,34.112672726803,26.391144261038914,23.768057602716517,25.052052854127652,25.732004472451514,17.832339025284288,40.048451091236444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  16:00:00,13.9,,8.797196498189747,20.558687950037402,33.79294454051219,26.378118425544773,23.788758098597356,24.994222377827246,25.823491508540737,17.827128839851095,40.06568879118902,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  17:00:00,13.8,,8.25771779976129,20.542214138571328,33.826954502341245,26.234273248599674,23.991353004634867,24.80923533034609,26.109795274832564,17.820238741384337,40.082674724738474,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  18:00:00,13.0,,8.052068431751662,20.385983315650165,34.17438245456606,25.961160431858616,24.396055525092336,24.480978251734765,26.64288209456556,17.81132390843197,40.128129453951495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  19:00:00,12.2,,7.916624251889141,19.91812372039425,35.1956410421295,25.643642300094932,24.871205816394607,24.030253144728,27.38574407272738,17.80000540497855,40.17602082062449,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  20:00:00,9.5,,5.709350779519417,19.27793857356843,36.65397473445452,25.222737537273385,25.521465294336977,23.59702801903296,28.131232812434245,17.782415637642647,40.25176468120932,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  21:00:00,8.7,,5.473090546381637,18.887695039482505,37.568547578691124,24.959350756532746,25.933670037213094,23.275676549395484,28.69141405878843,17.765249863366574,40.309707732049446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  22:00:00,7.8,,5.110786961358303,18.53428703687058,38.41895511309906,24.6960006024993,26.351812478729908,22.93352635578117,29.299324484534644,17.744045892881616,40.37472521084163,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  23:00:00,7.4,,5.167891873862257,18.2740969045129,39.061801405661924,24.48135817659225,26.699718345619278,22.659121632210425,29.79905823696581,17.725603700531366,40.43322141588976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  24:00:00,7.0,,4.964377318131634,18.029969696962777,39.670893596541035,24.263383667521577,27.054196094667297,22.39779864999629,30.27991714892161,17.709384142330922,40.47994906795479,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  01:00:00,6.2,,4.538527785974134,18.270634413028702,39.07029395549444,24.507707843630637,26.65764873093095,22.3114234404044,30.435407270910858,17.709893572553213,40.47329061313311,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,5.4,,3.940273862863018,18.277042493947715,39.05537367932736,24.540730472591914,26.605574351431898,22.159632883102294,30.71862396718422,17.70454002770804,40.48778107187696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  03:00:00,6.1,,4.904862842687779,18.129520865140684,39.41854934058027,24.396809801960778,26.83548452157904,21.95424376330655,31.105406365726886,17.690699051432535,40.52272112132053,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,4.6,,3.8302246119397356,17.86140778917823,40.085832662254944,24.13530729229498,27.257261404677926,21.648723402727782,31.688975607821476,17.673446174399807,40.5631217338005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,4.1,,3.5531661273888755,17.597555521513698,40.75795224135865,23.867491030627697,27.699145374633062,21.30906817229892,32.354826147306824,17.65449982214775,40.61162463672373,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  06:00:00,4.1,,3.484200457321761,17.406622021195123,41.2547753048577,23.68530996944001,28.006072680905636,21.04376740978809,32.88781206987577,17.637703416154107,40.65716345009307,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  07:00:00,4.1,,2.997659178778457,17.202865632147184,41.81375025495383,23.498299777914575,28.33960806484527,20.792407143526848,33.41927165469478,17.62130997565355,40.72245072284101,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  08:00:00,5.6,,3.902422964690539,21.547232724796594,31.957403564164384,24.094792733471145,27.34122049643834,21.163360687623122,32.664782114492105,17.61673047677008,40.731316603729326,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3730.860136751043,13431096.492303751,0.0,0.0,3.2667448149487286,11760.281333815423,14936507.52626397 
 09/18  09:00:00,7.2,,4.656305993138009,21.10089079233112,32.789321200140954,24.574585311665217,26.562670889583135,21.590559002577315,31.817817346783812,17.616360543225845,40.72936454492384,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2325.726748681818,8372616.295254544,0.0,0.0,0.0,0.0,9302906.994727273 
 09/18  10:00:00,9.5,,5.898563702157211,21.251815880311096,32.48444973808848,25.050952886192903,25.81662462085474,22.11987891440601,30.80446052092512,17.62672116899997,40.701090770841006,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2022.156324262417,7279762.767344701,0.0,0.0,0.0,0.0,8088625.297049668 
 09/18  11:00:00,10.2,,5.8266035950871515,21.276542848402187,32.43601100365109,25.40526576709268,25.27364907520797,22.59511519978675,29.921671948610694,17.64673023844344,40.643123103913716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1192.6553044962773,4293559.096186598,0.0,0.0,0.0,0.0,4770621.217985109 
 09/18  12:00:00,11.6,,6.264116545534421,20.95195236562804,33.07757189533437,25.81609774677083,24.656167631009765,23.140347936155724,28.939046189431387,17.6730740784485,40.560769300430564,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,926.6189106248784,3335828.078249562,0.0,0.0,0.0,0.0,3706475.6424995135 
 09/18  13:00:00,12.4,,6.687898618583762,21.508662430124026,31.952598713945193,25.931322880424833,24.47960031707089,23.37208989434532,28.52599243117552,17.702803344555285,40.47077373441502,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,435.69314872876834,1568495.335423566,0.0,0.0,0.0,0.0,1742772.5949150731 
 09/18  14:00:00,15.4,,9.437534818827793,21.24538293629774,32.45904749914437,25.991588043601073,24.38622652641172,23.40962948916971,28.454184086256607,17.736129631889824,40.3755357100034,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  15:00:00,15.0,,9.11496288631256,20.9572156117015,33.0339711434503,25.91002260065106,24.50053000113158,23.30789253646632,28.625163453660214,17.762136738968575,40.30324101333113,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  16:00:00,11.9,,6.503892499470447,20.98495888965068,32.97795045704795,25.557147687024056,25.018575831253507,22.955357035953902,29.24202991521478,17.781580121483668,40.25347077016632,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,410.58201844058044,1478095.2663860896,0.0,0.0,0.0,0.0,1642328.0737623216 
 09/18  17:00:00,13.9,,9.028552165428412,20.869998636907155,33.222814788778436,25.43534561260563,25.208794164858134,22.761965019282545,29.5968288546922,17.794504849263515,40.2350491943837,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,202.51052680363154,729037.8964930736,0.0,0.0,0.0,0.0,810042.1072145262 
 09/18  18:00:00,12.0,,9.169352615030073,19.62760481597615,35.92458802898777,24.616047976825595,26.501564511420302,22.182625020614626,30.69117768724555,17.77619128586957,40.32215514968202,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  19:00:00,11.1,,7.579778652630188,19.01887605553437,37.31769837420254,24.20058293303646,27.177814262608933,21.738119654582533,31.548094071584643,17.750916807792528,40.40535239865302,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  20:00:00,11.3,,9.204928384299603,18.74121427569679,37.97786030887339,24.064073441673944,27.406968255828684,21.50233784580235,32.012421480985104,17.722653828911845,40.48645910723073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  21:00:00,11.0,,9.297580777947067,18.494647426398856,38.57850829829677,23.9250762588739,27.643802524921156,21.32224343892303,32.37586784688927,17.69368775936981,40.57078820443118,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  22:00:00,11.6,,9.19592193705677,18.259983100262346,39.134653021784004,23.745053162800748,27.93337957015842,21.129655100103744,32.74741042382938,17.67188670231114,40.610080692477844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  23:00:00,9.3,,6.546447997454175,17.756184049525046,40.38774097006926,23.34819528965508,28.60423101664448,20.778663129500885,33.45539838167091,17.649763208889205,40.65810711058876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  24:00:00,8.9,,5.920009824963112,17.409302115206856,41.28191382409537,23.053184355555288,29.11937098050977,20.447382684209128,34.14659913682552,17.62617044005306,40.72032561425951,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  01:00:00,8.3,,7.167015851129536,17.785601838694454,40.31743345490173,23.4340539775811,28.460058943104034,20.49086747995712,34.05776919867407,17.625722217121222,40.724789939632785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  02:00:00,7.6,,6.735742509742517,17.760146195762317,40.380199830073934,23.430330820834794,28.46500948722694,20.371674882944244,34.30850801161195,17.618792894347774,40.741769914522116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  03:00:00,7.1,,6.329679952404946,17.53869818685953,40.937843050769764,23.206605719649698,28.844825870547343,20.133455449155893,34.808670291392694,17.603354786290623,40.7711044344555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,7.0,,4.721258342320187,17.4110537899409,41.25918374994188,23.069000490738972,29.078729307256996,19.93798166128428,35.22398765990248,17.588478664518313,40.799431158614055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,6.0,,3.9653880129782877,17.21795812291754,41.76276875969615,22.89125460874532,29.390936885313103,19.703402310765462,35.73736917715038,17.57373585994447,40.834087616536415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  06:00:00,5.3,,4.2893483315721745,16.99376460281469,42.37007285259109,22.690102663364456,29.758537285871846,19.451249606870658,36.31030391942425,17.558809642861373,40.882150659693444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  07:00:00,5.4,,4.678595683721917,16.830130018813755,42.828378280478205,22.54276961953302,30.03721619505375,19.24076637697331,36.8031141062727,17.544606643959302,40.93423584535408,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  08:00:00,7.1,,6.407812540190134,21.604970962776353,31.890886675332055,23.13862677664839,28.98736165871091,21.17298324038975,32.683813219273205,17.54204860804071,40.95876101761218,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3932.602386885817,14157368.592788948,0.0,0.0,6043.490606569967,21756566.183651887,39904371.973823145 
 09/19  09:00:00,10.2,,7.909983660035392,21.181667901137164,32.66105010268092,23.91476509494819,27.666552351834785,21.01127696634007,33.003704907785995,17.544884682443445,40.95684286364185,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2609.173663538367,9393025.18873812,0.0,0.0,405.1118347234824,1458402.6050045367,12057141.993047396 
 09/19  10:00:00,12.3,,8.937650614878956,21.337515717871096,32.35066717058691,24.825518672099584,26.196757818379723,21.554539203822422,31.924689907720534,17.55714076796386,40.92516569107751,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1822.4168216344963,6560700.5578841865,0.0,0.0,0.0,0.0,7289667.286537986 
 09/19  11:00:00,13.3,,8.858989183985184,21.21330272051545,32.596650516509385,25.547356532250124,25.09612272947531,22.41775596267373,30.290987161125138,17.576777870557528,40.87571846301563,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1152.2906613393122,4148246.380821524,0.0,0.0,0.0,0.0,4609162.645357248 
 09/19  12:00:00,15.1,,9.919187444038675,21.05840064395883,32.90323417196863,26.00184354508338,24.4235975292127,23.176322775190982,28.92240656066332,17.60343284407617,40.80079141053207,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,442.1544029589546,1591755.850652237,0.0,0.0,0.0,0.0,1768617.6118358187 
 09/19  13:00:00,12.7,,9.084641217640801,21.038443378142905,32.942267567609704,26.294320948355693,24.003473252232062,23.890816616747564,27.699549442301205,17.635934386507614,40.715542369987254,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  14:00:00,13.3,,9.5040205635318,21.571050680859322,31.864411090584845,26.495319637985823,23.70510828103417,24.268054363451878,27.061023254387866,17.66238770632351,40.62119452895247,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  15:00:00,13.9,,9.589337518878878,22.01774835317098,31.00518418096555,26.47528421058977,23.73306367255005,24.297120968301133,27.013612206591233,17.691561672678198,40.546519045414655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  16:00:00,13.9,,9.589904110525785,22.129201218137815,30.804157327423276,26.330444561088488,23.94371712672245,24.077539358629668,27.37980505964432,17.715237054134107,40.497978652785,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  17:00:00,14.0,,9.563946518629205,22.13782815301585,30.77888373888947,26.13087858284449,24.220446111233013,23.804516734776858,27.824546072117805,17.727748244613267,40.454105616722465,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  18:00:00,12.8,,9.068476022250758,21.77245591723208,31.50337267171564,25.74791805916455,24.799761392885827,23.375933854623515,28.58036069528752,17.729176497267503,40.48875168622482,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  19:00:00,15.0,,11.104237536530727,21.22143364011755,32.58858781700128,25.508150146657783,25.157827422610275,22.978278926184515,29.278913760219428,17.727327471894625,40.49882368854667,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  20:00:00,14.0,,10.660468504506882,20.707994176121115,33.665235261762035,25.30671187335572,25.484765756863037,22.68748543862617,29.827406047774026,17.721139003202868,40.552523836500754,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  21:00:00,10.0,,7.727397677460545,20.14537974860066,34.854331210717845,24.94038925421104,26.046291807861596,22.319445090295602,30.501212560486213,17.70691698715425,40.58766908548927,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  22:00:00,9.4,,7.441060905864788,19.713479379997196,35.81140019089964,24.6702881121366,26.47831730093869,22.014016627903906,31.084214951687763,17.686824956835398,40.65275084779303,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  23:00:00,8.8,,6.71052336228311,19.418671015161337,36.463232748929755,24.51309665263638,26.7209784563472,21.796613969954624,31.490658325817865,17.665170186211263,40.69714774511379,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  24:00:00,8.3,,6.417951714856826,19.139159836030444,37.103651204818405,24.335423860800287,27.006764068997963,21.562005899768096,31.9456732621191,17.642011656743517,40.756643343058734,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  01:00:00,7.8,,6.20016401777446,18.897255476546214,37.676540805406766,24.161558198360467,27.295863881329545,21.329107766915346,32.41194382727799,17.619613174865005,40.82340186699172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  02:00:00,7.4,,4.672755320573621,18.6753293890521,38.202237656406375,23.985435626103495,27.585457224013975,21.100773156206298,32.86863281707589,17.59858943264641,40.87676662870473,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  03:00:00,7.1,,5.221039871557913,18.461252779625195,38.71753417723243,23.815089225078463,27.86911833244796,20.8773293430339,33.322888693133784,17.578836401994845,40.927344032169586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  04:00:00,4.9,,3.9786289084634627,18.126274931488076,39.540047246617995,23.55048912751783,28.316424705797395,20.572959895129735,33.953343292781,17.55785921921305,40.9807444497829,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  05:00:00,4.0,,3.5246646021905654,17.858781443228075,40.20149792351955,23.336902158753222,28.676947044822686,20.29151112779814,34.5402578067467,17.535721783814918,41.028886005150895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  06:00:00,4.0,,3.5246646021905654,17.624600323844334,40.7993693561523,23.137837202699032,29.023951451599295,20.026526963643764,35.11118110186057,17.513814762897624,41.08568303227565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  07:00:00,4.2,,3.6519911054274807,17.44470020648663,41.30275097247419,22.99901287358573,29.29520559563972,19.809489323116832,35.6188849800454,17.493825746930767,41.17477219145413,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  08:00:00,8.0,,6.471279063528039,21.563524069486732,32.01668620146734,23.93591774804011,27.693872707159727,21.063599826531124,32.97203726305124,17.48876073341703,41.190454014409404,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3387.0374539394224,12193334.834181929,0.0,0.0,2434.645273857984,8764722.985888742,23286730.911189638 
 09/20  09:00:00,11.0,,7.88675065867204,21.187264494317084,32.75511591650799,24.882718647497224,26.194884533403545,21.491762096974092,32.14862367679218,17.488078753252083,41.23737388478942,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2267.5480106118553,8163172.838202678,0.0,0.0,0.0,0.0,9070192.04244742 
 09/20  10:00:00,14.1,,9.20689621199099,21.276062451518335,32.56655608325593,25.96361523250601,24.555403596929256,22.422445572866017,30.367529822875266,17.496580089840634,41.200197757396424,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1579.2196856372268,5685190.868294017,0.0,0.0,0.0,0.0,6316878.742548907 
 09/20  11:00:00,16.1,,9.634648759464763,21.1732417848182,32.75647578603376,26.79033851875966,23.37446038204494,23.589495823446455,28.285488248764118,17.51617321937789,41.13214301768877,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,871.2918073105717,3136650.506318058,0.0,0.0,0.0,0.0,3485167.2292422866 
 09/20  12:00:00,17.5,,10.198003519800292,21.009780079126497,33.0677909204739,27.307443483688843,22.661433359594707,24.56255461840386,26.66104705315825,17.543406316428637,41.03690086005298,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,129.04474580786052,464561.08490829787,0.0,0.0,0.0,0.0,516178.98323144193 
 09/20  13:00:00,17.9,,10.226278187438835,21.554007805259058,31.97321654452175,27.685911289545462,22.157710757846527,25.267046339431634,25.55538298113769,17.570944924225813,40.95190149115726,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  14:00:00,19.0,,12.617083832793734,22.50275242154038,30.169103181098244,28.09805751020795,21.624241861086894,25.941939606871586,24.54404197185814,17.599474194810163,40.86411825782011,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  15:00:00,19.1,,12.558277402174191,23.501371695063767,28.38322573849312,28.39328997252614,21.24533460771717,26.54238172913398,23.675852434951047,17.633210218901258,40.757749472388625,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  16:00:00,18.2,,11.831316460573687,24.21437301377543,27.188287545876875,28.42333122042155,21.205805627811955,26.683546999701527,23.47661464177253,17.652819139133815,40.70280833871268,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  17:00:00,17.3,,9.76790428777072,24.776609925280525,26.28690720040349,28.241385345034438,21.43096206673429,26.441935310402943,23.813007930436697,17.66473791937202,40.671389339088975,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  18:00:00,16.9,,11.66863515651449,24.57164965195043,26.61154012233157,27.844222913126323,21.934032084199444,25.77673270928861,24.771420752405582,17.672064625127966,40.65425024646477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  19:00:00,15.1,,9.324393284411128,23.556160653624847,28.292306232839273,27.301131180331296,22.643688174729025,25.086191128005517,25.810068659063685,17.669989202143014,40.66163839696395,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  20:00:00,14.0,,8.777941032095383,22.74843374374731,29.711105084069068,26.956859861730983,23.110005788203985,24.62285041753868,26.538390063316363,17.662612163493016,40.69048599293697,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  21:00:00,9.0,,5.469312581794246,21.881627853580113,31.325011487840374,26.51264014772748,23.726247744656067,24.106465661075166,27.376753217392753,17.643149729633144,40.74751286311911,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  22:00:00,8.9,,6.100474303780642,21.378963102710962,32.29890071589402,26.275453764081554,24.05808151732925,23.79736137200664,27.887202581469417,17.624827236358293,40.7913283274732,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  23:00:00,6.6,,4.835574721233411,20.799185395205747,33.46575972476276,25.941665062854852,24.534450210377425,23.41031295918664,28.541582460296247,17.595334508643504,40.86191845439443,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  24:00:00,5.8,,4.242447537795287,20.375012209495942,34.34152102295934,25.671613607679134,24.922363481148246,23.06912366462916,29.126978903860927,17.565595886331153,40.92620789012744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  01:00:00,5.2,,3.827176664332228,20.040820993451874,35.04871280282909,25.446223744165245,25.250887995296694,22.758534631488747,29.671704651997416,17.539027889918344,40.98324365541022,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  02:00:00,4.8,,3.6661501553732814,19.767282258804443,35.64233802861182,25.258774243004517,25.529875647878253,22.487092184119295,30.159851678867955,17.513461743210545,41.043194871930844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  03:00:00,4.2,,3.3038434182784404,19.437259181760957,36.37457989744489,25.011539462751585,25.904008813053675,22.174977385831525,30.73283496628785,17.48956938132169,41.097654419166524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  04:00:00,2.9,,2.3146050395130704,19.098580318337532,37.132203430976816,24.74076171536585,26.313281699724016,21.823624053453905,31.38344815508148,17.463129908524756,41.14667190620774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  05:00:00,2.9,,2.3146050395130704,18.823974451131516,37.774144432937646,24.540886357856436,26.62944064238639,21.539195008119865,31.93376981858539,17.440388475293577,41.20583176538974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  06:00:00,2.6,,2.0867394183578,18.571682315412016,38.37362950799692,24.347070232621157,26.93913256024073,21.266161891830677,32.47122454522295,17.419201612807164,41.25935673924812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  07:00:00,3.5,,3.034014517424767,18.392760930164947,38.81743703186217,24.192528049637872,27.19761190483056,21.02670861034652,32.961535989746885,17.40074044898184,41.319294138261185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  08:00:00,6.2,,5.229222023850147,21.410462082139926,32.216090729726936,25.11803363189093,25.74296013879524,21.615888730732657,31.79939093656793,17.394704378051134,41.34052732468329,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2576.218170819836,9274385.41495141,0.0,0.0,0.0,0.0,10304872.683279345 
 09/21  09:00:00,10.1,,7.450943259416712,21.090317125510186,32.83365513635791,26.07485347875821,24.317718512852544,22.412417995157085,30.288487869073755,17.396159965006543,41.33083695500677,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1630.86576066896,5871116.738408256,0.0,0.0,0.0,0.0,6523463.042675841 
 09/21  10:00:00,13.5,,9.246625015425467,21.153305562405585,32.70045516400781,27.232577220710446,22.71016703751728,23.57581530634161,28.223656730768067,17.406740750492418,41.293963395862896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,999.9447037008642,3599800.9333231114,0.0,0.0,0.0,0.0,3999778.814803457 
 09/21  11:00:00,16.0,,10.665472011411612,21.05617823398716,32.87330381711122,28.070754018293645,21.608282424639572,24.693336445417568,26.375333212426472,17.428026113029265,41.2120216034108,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,407.06013013002786,1465416.4684681003,0.0,0.0,0.0,0.0,1628240.5205201118 
 09/21  12:00:00,17.4,,11.17931042218518,21.283333739451933,32.40500619575284,28.611575087978217,20.930531443942836,25.649223594843196,24.90484253820976,17.457160453558718,41.11947544264585,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  13:00:00,18.7,,11.812790996362939,22.13040382063546,30.758085445714443,29.016703775265107,20.434395351889187,26.41172835879714,23.79412117496826,17.486780847799444,41.02128946021698,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  14:00:00,19.7,,12.312986077121682,23.190399717003935,28.822118395259817,29.438721130391357,19.927648813993216,27.13433847408829,22.787028521673356,17.518465392892097,40.908416749891366,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
