Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 09/21  15:00:00,20.4,,14.030864260588327,24.31815703312382,26.92270571517643,29.751756822471208,19.56717145751237,27.79416969437096,21.917759314985695,17.556475365272718,40.80202699999405,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  16:00:00,20.3,,14.090817200335247,25.176714383643574,25.571248012643565,29.842950334933846,19.460764323093816,28.031893438036914,21.611014239983795,17.58104117385745,40.73049391755078,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  17:00:00,19.9,,12.17269831895574,25.94791325184979,24.424070161234546,29.68680962612225,19.635391316385995,27.848402260626667,21.842531341468096,17.602717074787485,40.672731901524074,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  18:00:00,18.8,,11.74787836443655,25.87319305540907,24.528079276861426,29.275738671841296,20.103583494909998,27.124454458725708,22.785936842616465,17.612418241076732,40.642033155356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  19:00:00,15.6,,10.568019478991472,24.72763543800877,26.269551054426028,28.679533433218936,20.81352253062262,26.39007156940403,23.796237292059487,17.60984343520367,40.655274745619444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  20:00:00,11.6,,8.707258708665275,23.641642632680586,28.04119482949905,28.117530011874138,21.51074255416155,25.739945441536836,24.73554889695366,17.597547016997325,40.70095060545048,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  21:00:00,11.4,,8.62448602219204,22.98936467097797,29.174571774618457,27.857164962759285,21.845015437966907,25.394644002294427,25.254013025424747,17.584676780246667,40.744826056493864,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  22:00:00,10.1,,7.997287445934127,22.425236789788322,30.193436320169756,27.58770091111358,22.194226151636595,25.06654679903206,25.75503066425437,17.569041063590007,40.79004786415234,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  23:00:00,10.0,,7.994835952273206,21.9765974537444,31.025653732260132,27.36010987587568,22.489071418565118,24.75589365404712,26.23362748088729,17.544649008862116,40.84832573180597,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  24:00:00,9.4,,7.525086784236413,21.635708248999602,31.675899317850856,27.177793440108935,22.728769844520862,24.484193475902536,26.661088545587297,17.520385894575615,40.90761584704096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  01:00:00,8.0,,6.550143470310613,21.219280209101193,32.494681356028536,26.866030994441488,23.148768704945432,24.131843758319704,27.23020939218668,17.49718558115294,40.96759514721079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  02:00:00,5.0,,4.000520955947369,20.811543186806333,33.32222439157613,26.54323068836989,23.594791384091828,23.750555333201913,27.86392300957813,17.471678623817468,41.0374194754613,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  03:00:00,4.3,,3.328515663267573,20.509137456544828,33.94608063605101,26.338927530984726,23.878696722414638,23.452744103564633,28.36595486880701,17.447646837561315,41.096418889224836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  04:00:00,4.1,,3.2757808158983615,20.18994135140483,34.61798473206603,26.104931388282438,24.208126941678266,23.1408667556789,28.901873301845143,17.42625264726376,41.14697691389787,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  05:00:00,3.8,,2.917224040268204,19.91409848766321,35.21439662140733,25.88363159976579,24.52729693950139,22.84824040882287,29.41843454519857,17.40511539084843,41.20239628999148,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  06:00:00,3.9,,3.0825552479443066,19.700664545945507,35.68266693494562,25.71928796835553,24.766545518837944,22.59485921393014,29.87318222082063,17.38433777617502,41.25528188226048,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  07:00:00,4.0,,3.040478555756206,19.385020840333166,36.39611580355712,25.44170823571023,25.182319112641693,22.278152084122,30.459313857101023,17.36706117150139,41.307107129922116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  08:00:00,6.5,,5.052612624827309,21.32749206248943,32.296115811821274,26.361483115253904,23.858857045589208,22.840176753768205,29.44729602994374,17.36065392941541,41.334797971592124,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1535.1907153108314,5526686.575118994,0.0,0.0,0.0,0.0,6140762.861243325 
 09/22  09:00:00,12.1,,9.257930443369178,21.05009223095871,32.8427283871506,27.345032676222544,22.517387742982876,23.64878439645825,28.043837116104083,17.362858609721098,41.327772197968585,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,749.2779653215196,2697400.6751574706,0.0,0.0,0.0,0.0,2997111.8612860786 
 09/22  10:00:00,15.1,,10.845545867006551,21.07934316444298,32.78520365213373,28.42551287190341,21.141367772812774,24.738037719834228,26.270793578821046,17.37477977350624,41.29748053730899,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,301.12377804584594,1084045.6009650454,0.0,0.0,0.0,0.0,1204495.112183384 
 09/22  11:00:00,18.1,,12.009403412650915,21.231865819546606,32.465658851650836,29.41608018068891,19.954859771824026,25.989276622388047,24.3795947887033,17.398188738755934,41.2200237547202,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  12:00:00,20.8,,13.173001806441286,22.011267551601172,30.956218665724787,30.07472720392592,19.211022605908255,27.138056540320726,22.781678159295637,17.430264557699843,41.13487344093782,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  13:00:00,21.5,,13.091020883908786,23.055399669341867,29.039927884509783,30.472054428954284,18.768849008097277,27.958341600122562,21.701849540549663,17.46691968825036,41.01920958049809,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  14:00:00,23.3,,15.613411629643885,24.292989513360954,26.946574654451595,30.972998536325775,18.23355362471345,28.790906151585286,20.670340327846613,17.506727399631544,40.90158943615977,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  15:00:00,23.6,,15.52228250634295,25.45666073138942,25.123699381834857,31.285686289239784,17.90128116056362,29.450723246834627,19.884682217372813,17.544735098888843,40.78063366862292,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  16:00:00,23.8,,15.511351732789421,26.48025494567303,23.63466863660263,31.368999231118927,17.80842871947101,29.70793472855126,19.582654176115494,17.568544543743105,40.70066069295689,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  17:00:00,23.7,,15.764869482948573,27.25578363540834,22.580806255215137,31.25824472318843,17.920584897472292,29.582689344484965,19.72402040381972,17.59086546724216,40.64253517860226,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  18:00:00,21.8,,15.47449203384199,27.168629630875543,22.693987024229777,30.807520609097413,18.386396127520232,28.848992375110683,20.578670492623555,17.614129619765276,40.58124727887302,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  19:00:00,18.3,,12.302753257936375,26.065530592051314,24.23111383528365,30.23808688730695,19.001960484887043,28.036177892809867,21.581621922052477,17.61681398809741,40.58805446090058,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  20:00:00,15.9,,10.9393472274409,25.008726673359632,25.810393033557133,29.727901412920517,19.577163128937748,27.420975207122996,22.381162311983722,17.609734394046,40.629420947985324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  21:00:00,13.3,,10.23757069957139,24.205122628958343,27.089892891033237,29.33570873033405,20.03126091060792,26.998292103360548,22.950548529408596,17.595002530250618,40.680915793075485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  22:00:00,12.6,,9.910658586730126,23.620437558842685,28.06018480351745,29.0626033551007,20.351448518051473,26.668782700334674,23.401513028183714,17.575997237884536,40.73389872887202,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  23:00:00,9.2,,7.074764474819027,22.98288555582132,29.156533526988696,28.719140444978077,20.75658023457209,26.260446551650148,23.967601811887913,17.549145403690808,40.7959251170905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  24:00:00,8.0,,5.882573005057251,22.54346528017071,29.94145641948407,28.45960794423226,21.07004506267008,25.937761878811855,24.42752764748628,17.52358619075033,40.85931035141914,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  01:00:00,7.4,,5.494279510089036,22.11364680030285,30.73379394933022,28.159993530292194,21.43953300408443,25.57496036328996,24.95765875998687,17.498055453603705,40.92357051305548,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  02:00:00,7.3,,5.155866777557873,21.82969081254638,31.26430017765589,27.9709664528995,21.67249167955951,25.296784346950467,25.36835065844934,17.473414195465338,40.97936295253083,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  03:00:00,7.2,,5.145943223661746,21.506714496466664,31.89224323452752,27.709515747108487,22.008511057353466,24.992299415861616,25.83599006008815,17.451875864754573,41.040191904617444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  04:00:00,7.1,,5.457374144326658,21.25228679747102,32.38180951285592,27.502504807349926,22.26849707194302,24.722762265035076,26.24551633316998,17.4315049638101,41.07878402980856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  05:00:00,6.9,,5.349414180191891,21.020734201135458,32.84349509736515,27.314814377024295,22.51312106590772,24.46094097194016,26.658041141841828,17.41192043068336,41.127136847868265,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  06:00:00,6.7,,5.318459403844449,20.839434762412733,33.207344761835664,27.162332576031968,22.712207716073642,24.22825220863009,27.02869573728906,17.395102932614883,41.16540844568902,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  07:00:00,6.5,,5.051421767925362,20.640015190184474,33.62872083159497,26.987995329478444,22.95326201647615,23.985880778299933,27.433733510342783,17.38046597422983,41.216981382778286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  08:00:00,8.4,,6.506144564262257,20.77950178081371,33.34455570954081,27.46518020833696,22.323392811644908,24.29589470989653,26.931498395408166,17.37673901033061,41.230903123179715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  09:00:00,14.0,,10.760728276744171,21.241698011688896,32.42009630150703,28.29268813777105,21.278807302070454,25.004855405267318,25.822884288326204,17.385067338831014,41.219721138916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  10:00:00,17.2,,12.659780266613792,21.707622976348418,31.502835300311755,29.24382264112391,20.135809813197003,25.983488358050366,24.363388897507946,17.402343100595562,41.16801364249425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  11:00:00,20.0,,13.84090184052497,22.266180883226458,30.43752171178341,30.154075586673038,19.099936877557347,27.068923506052258,22.844408919211816,17.43276341141386,41.07552451204197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  12:00:00,21.8,,15.917550601544837,23.04308549237383,29.035405964874716,30.803914525190777,18.40127839688987,28.10002712271746,21.50711482837871,17.469797246126355,40.97701961676809,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  13:00:00,23.0,,14.393266689892052,24.08268087439731,27.264608640943123,31.28923902936971,17.893215201634135,28.99087546846715,20.41512678504146,17.51102269056077,40.85668735011279,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  14:00:00,24.0,,16.33224983819313,25.246009912006592,25.420030760970263,31.7580897745259,17.41364866736785,29.78253759953616,19.49304887391245,17.552334333373693,40.727354246486044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  15:00:00,25.0,,15.200933911567674,26.38112099401746,23.751583792132422,32.07097394905273,17.097909633039833,30.378993478947862,18.82569230877366,17.586175610136653,40.61717706779368,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  16:00:00,24.8,,16.97204699366026,27.18262815387982,22.654262356112362,32.14363550004927,17.025645736134628,30.586591169381933,18.600695749992997,17.61542380916613,40.53730512429799,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  17:00:00,24.9,,17.884389523189622,27.85126501110606,21.78215135298513,32.007303890425085,17.156007332370397,30.426079589632742,18.770808144674234,17.649965629877265,40.445742272042715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  18:00:00,23.5,,17.503451314957086,27.591298617501742,22.12469778417183,31.57824505073723,17.58582415229243,29.749378119632915,19.523348224778474,17.668819397528942,40.414610367008194,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  19:00:00,21.2,,16.11745265190821,26.598933805525576,23.462680407726168,31.057882039490273,18.121014923569554,28.976955977037925,20.42042616732943,17.67372477501615,40.418219170679606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  20:00:00,17.0,,11.86648282758746,25.692160171873393,24.763823032484417,30.60312888937736,18.60524166303159,28.477143972448655,21.029127460717,17.6676938413897,40.451369568577036,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  21:00:00,16.0,,11.383991099761483,24.96581173659903,25.875643904019324,30.299345315437673,18.945333921829274,28.12092681079281,21.485123110820417,17.65407324629373,40.51633653876323,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  22:00:00,15.3,,11.360997454009437,24.464260895332618,26.6702317200921,30.07496577396759,19.1964342252012,27.844332922446913,21.840886383298262,17.638541783381633,40.56847668563347,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  23:00:00,15.3,,11.361147115392164,24.05819996687432,27.329573013734873,29.894606083751786,19.39796120405542,27.591398727936834,22.167834411665154,17.617578438111764,40.62590142630428,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  24:00:00,11.3,,8.241986585018182,23.513495719973207,28.24736041427181,29.51503996345135,19.831201821044335,27.19403891938615,22.695209134153075,17.59256576352017,40.699630955987196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  01:00:00,10.1,,7.905960858734701,23.112238939689593,28.94742728666825,29.226687356874436,20.169011580349242,26.855703732945912,23.156583829359416,17.567969821055076,40.77409088864695,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,9.1,,7.3318641855254,22.790973826252852,29.519786464860005,29.00956914010407,20.426195373949355,26.56608749823924,23.55754353038438,17.547224680259355,40.832520062855714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,8.7,,7.042527511547495,22.51252087015132,30.021118866694025,28.808321660427115,20.664361630754797,26.29501699926276,23.93573337625268,17.526609613749446,40.883615808038215,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,8.3,,7.083084644463537,22.258801623147164,30.48732947131291,28.595904232253037,20.91995427150593,26.01973507935831,24.327786875106913,17.50480161739497,40.939124168804945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  05:00:00,7.9,,6.4552368496444785,22.03062040775733,30.908795703047126,28.419114940114877,21.132097249581882,25.77304282297623,24.68145929788286,17.484082847331656,40.985623180243934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  06:00:00,7.6,,6.089882076359824,21.744370143490926,31.44823775934945,28.174770898978927,21.43075192478488,25.47982762263387,25.11023997875654,17.465951802270588,41.02547619705546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  07:00:00,7.5,,6.076663715321723,21.49204828869476,31.94265719843239,27.954149201130758,21.71146812194284,25.198283604454424,25.538313612844725,17.44947844264355,41.074898712702826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  08:00:00,9.6,,7.6228641835943645,21.62441474246119,31.693526831828628,28.694076237357805,20.80564337270161,25.655645519579842,24.861800435857997,17.44308171651624,41.10240318735498,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  09:00:00,16.3,,12.707999974625364,22.07693579259183,30.839385626742448,29.736164499428426,19.59778571568172,26.540917768400433,23.603310118426098,17.44911203938504,41.098060432231726,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  10:00:00,18.7,,13.569063770288347,22.474868261742774,30.10408476518136,30.845334002151716,18.39199860641061,27.674730706396456,22.08629162937506,17.46335774558748,41.066112804073995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  11:00:00,20.9,,14.731232404819776,22.947506019245544,29.2361884117627,31.69463251498965,17.513106743047995,28.81985277092857,20.651362886649064,17.486792539240497,40.98070398595715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  12:00:00,22.6,,15.37082217134614,23.741597052311175,27.856404260350352,32.26157305914442,16.951859495451465,29.822155339531747,19.480158263678977,17.519635172920683,40.876604360605924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  13:00:00,23.7,,15.766568718536908,24.788004502010857,26.147079296555187,32.66211492301907,16.562428029996465,30.610884881831304,18.60638974771261,17.55749441926125,40.752376565110104,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  14:00:00,24.2,,15.482208816613086,25.849529918664498,24.52955248643439,32.9771550098658,16.259844325566682,31.202717728366615,17.97541668177102,17.59496336699415,40.62663023809502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  15:00:00,24.7,,15.691039971409154,26.833361705312825,23.134793091725086,33.184344470540644,16.064939083706662,31.59506763464387,17.571316183820542,17.62990572783678,40.51974920919092,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  16:00:00,24.8,,15.588584710721232,27.30113857074716,22.491217957306326,33.08440487617682,16.144320165425512,31.50483836894586,17.649447097285012,17.661084435600564,40.41283857191678,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  17:00:00,24.3,,15.38207335741853,27.455212511217933,22.2832201964739,32.84014327042394,16.363100408911514,31.095812299830754,18.060252448074074,17.69562823301972,40.314571864143645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  18:00:00,22.4,,15.045518790996457,27.105342939354255,22.73955043144679,32.45936557920264,16.713603029123114,30.485833495270263,18.695730822553088,17.71320528667014,40.26001911831776,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  19:00:00,20.1,,14.616572784113925,26.320434977551738,23.817062882987358,31.966558509788136,17.18592654456195,29.93871881134357,19.291756218592127,17.71609162539923,40.25310470393856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  20:00:00,15.4,,11.098461593281494,25.40143322821698,25.160470796718144,31.44647886225452,17.707048938886246,29.390174663312923,19.91842161583821,17.7066323665236,40.29278885442656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  21:00:00,17.8,,13.549585612417713,24.929487852963618,25.875838002785553,31.275677036090084,17.880472196016377,29.137189285421037,20.212161064876643,17.69612833964221,40.323198306311326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  22:00:00,15.7,,12.394416259911416,24.41222994081911,26.683832500313983,31.00981644558056,18.150088750576113,28.81224047166956,20.592256895622803,17.67608332886767,40.36718501542411,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  23:00:00,14.6,,11.944536561565771,24.001383036966523,27.34768141676268,30.749255153760696,18.42074315456267,28.508923418760503,20.956449346629217,17.653287674463463,40.4231991123942,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  24:00:00,12.8,,10.889826062655162,23.635417998652237,27.947036405604656,30.49814464069054,18.680680910960422,28.20424498274635,21.323695194184488,17.631013046198042,40.46637392292527,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  01:00:00,10.9,,8.73388581040449,23.223142934697805,28.649497948706802,30.171160262059324,19.03283035273367,27.843039792651645,21.77617939563232,17.608346954048912,40.522215274351424,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  02:00:00,11.2,,10.034719596346843,23.006726711954066,29.027455331186484,30.025353555881697,19.193107577455024,27.611438090678046,22.07310559397864,17.588940610941957,40.573117929508214,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  03:00:00,11.0,,9.933011194531648,22.800060011986684,29.386517551000445,29.865899400521393,19.36530760820182,27.37946567602114,22.369634378400107,17.569524402406888,40.61372116229482,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  04:00:00,9.2,,7.940620686780732,22.430568045449697,30.04787479134689,29.53210463631332,19.73726879631065,27.02529761146271,22.834933279187982,17.550516827501433,40.65457372762643,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  05:00:00,8.9,,7.398702127184144,22.136326201841253,30.594751792308642,29.28166666669169,20.026947957587474,26.695471798622684,23.28498298580162,17.529733440560026,40.713791190298764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  06:00:00,9.0,,7.49313704329319,21.9217903117076,30.990269874405485,29.101827979131212,20.231245913382597,26.440010475490197,23.632365511614964,17.51198821060261,40.74983805222231,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  07:00:00,9.1,,7.759906477061417,21.745552032841786,31.34586023692657,28.961740637159004,20.408953089264354,26.222189502854487,23.953559624295465,17.495984993573675,40.81736662320444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  08:00:00,10.6,,8.82447521345623,21.83829761004494,31.171077547136946,29.672084904944498,19.593057646295705,26.657814572766235,23.34905363955706,17.489496233611213,40.83702372135915,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  09:00:00,16.3,,12.93386068861658,22.228130770351758,30.4335507622975,30.619004817820922,18.554922685503694,27.46429461771304,22.267117136317484,17.494026934295853,40.81698213073191,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  10:00:00,19.4,,14.291202127745418,22.670590030872,29.622728563182154,31.738515991971127,17.40762729654862,28.611366928685797,20.826130351231438,17.507751659617373,40.77786025177178,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  11:00:00,20.1,,14.477382524214335,23.0663205602785,28.915088360802795,32.21857827476223,16.935731150592645,29.302312728485752,20.00412898279546,17.527753997813555,40.718050687658135,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  12:00:00,21.9,,14.796768379541888,23.837428373432317,27.59810354332457,32.74062965930016,16.44222847404057,30.144448324707326,19.055369055634557,17.562911724803563,40.62111813350185,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  13:00:00,19.0,,14.85737860390901,23.50579389720053,28.16066780779925,31.820015598373914,17.32649019314749,29.768176197675082,19.47629208167592,17.58686711126841,40.568457824962415,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  14:00:00,18.4,,13.820693542447676,23.7735999166851,27.717046200285647,31.584571033455394,17.56053082416919,29.66781634142002,19.59297613208325,17.594358236481526,40.562153823840816,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  15:00:00,17.9,,13.386632679004133,23.967366542999514,27.4020088091692,31.459074970598003,17.69020750141079,29.612514014902978,19.660068391781458,17.592018205603683,40.57769414281772,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  16:00:00,17.6,,15.510734200041986,24.164166122761788,27.08706325691737,31.391280923326665,17.762997305031412,29.50143454572624,19.791313817929453,17.590683409221885,40.59149634417824,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  17:00:00,15.9,,14.340421711841488,23.84800426543542,27.61964519388219,31.01112386546032,18.16008982314738,29.052521604078308,20.320809571448596,17.585347035612358,40.62386528559892,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  18:00:00,16.0,,14.755924207683227,23.43762420183186,28.31374366590405,30.676486760984652,18.51183247776241,28.570311181372407,20.898266519062254,17.57925509579141,40.64406003949908,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  19:00:00,14.9,,13.797504299118334,22.924666181406977,29.216099161486536,30.340716359292323,18.87742636908281,28.16454988450559,21.404400727493694,17.572582536181002,40.675319471067816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  20:00:00,14.7,,13.705783388490651,22.534239307917254,29.944408412102092,30.07366212336141,19.1868595499379,27.85735514338228,21.811750931025315,17.565261846628164,40.73322131354331,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  21:00:00,14.5,,13.41117356683064,22.23776695715789,30.508961662881802,29.847131274674055,19.450720232905876,27.60780988774019,22.14627065712672,17.558379208559163,40.77755575302441,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  22:00:00,14.3,,13.417786652697036,22.01122735575661,30.95358206387102,29.645605305769006,19.690530923775576,27.373385620906244,22.46696232002294,17.55240215463397,40.82000738524387,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  23:00:00,14.0,,13.322392188001727,21.81695955528045,31.330788735380654,29.451037697740993,19.91752238705569,27.14570964148773,22.7745348353736,17.5472497587018,40.8436997240764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  24:00:00,14.2,,13.518415805365759,21.66790364506407,31.62783422123389,29.281451395268125,20.119864249471085,26.940388736886078,23.058190672342093,17.54359945724581,40.86644171498431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  01:00:00,14.1,,13.420599454925856,21.92492903184354,31.153310031217636,29.628896532000773,19.73266475833944,26.967439518376693,23.034742310014167,17.54610791516932,40.88329415137949,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  02:00:00,14.1,,13.32225506254756,21.94328731512538,31.123991266992903,29.653866514883347,19.707667010756236,26.867533638245153,23.174816591379876,17.547515603852652,40.88757342732749,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  03:00:00,14.2,,13.12177140352976,21.83217780700341,31.33646893562813,29.490405272069683,19.894468926895932,26.68908265476846,23.41980856379794,17.546626539031706,40.89070082858887,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  04:00:00,14.1,,13.124404052148323,21.74129670852999,31.507421778582216,29.349809057426604,20.0541444967405,26.520152082668126,23.651320260659105,17.544921250771488,40.89052147891678,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  05:00:00,13.9,,13.22478102072289,21.660806703129,31.674137427252564,29.23653249421378,20.192868826045856,26.360164007776145,23.884010516951786,17.54330314584663,40.90927927533207,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  06:00:00,13.9,,13.322346815691704,21.580266037915425,31.846466091483748,29.13640058481437,20.320121774682757,26.21185500195199,24.10606436219724,17.541726737868927,40.93376448566401,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  07:00:00,13.9,,13.225095525026727,21.450896364744793,32.121600442482105,28.98313501137804,20.514948731708422,26.02585513370636,24.38917833046974,17.53964475685342,40.96706108481795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  08:00:00,14.2,,13.519092947902713,21.497851826740753,32.040109946443614,29.116882690242495,20.363755551452055,26.102458315905192,24.287097047341565,17.541085675605252,40.977082372205956,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  09:00:00,14.9,,13.799978727145772,21.685590975799098,31.68657179387614,29.65484609742284,19.750214329393984,26.566066647310002,23.641686365887743,17.5464405600987,40.97905747465565,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  10:00:00,15.8,,14.355044404701347,21.91468561801086,31.262190319754335,30.19592070357308,19.155699212629763,27.168278820786096,22.831885174476803,17.556802679937263,40.973070485442975,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  11:00:00,17.1,,14.820045589334299,22.350081961361187,30.45848768776044,30.665042219657913,18.656370484690484,27.80323612705601,22.00874685649959,17.57701521267238,40.93994834062192,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  12:00:00,18.6,,14.766611051867931,22.816427076126615,29.602364108170892,30.883091067656576,18.42186404019447,28.147862368646393,21.566417026933806,17.59996135366609,40.87281653395948,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  13:00:00,20.4,,15.97501122673242,23.39133693961898,28.569066537674118,31.030787097807675,18.253676762393003,28.431322128555355,21.197803608157173,17.62885920060313,40.7676947562572,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  14:00:00,21.2,,15.277325838862037,23.926217609214106,27.652669471662072,31.176554362596434,18.095837996309736,28.67860838272914,20.88770454202524,17.6602277489604,40.67138816611332,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  15:00:00,21.2,,15.13289070547012,24.372184075212196,26.91976871837266,31.298078841885086,17.969529988734344,28.90357119492498,20.615348855705506,17.694246934856103,40.5805039703401,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  16:00:00,20.9,,15.024365282523487,24.77728566463599,26.263906387093492,31.31211707875757,17.947331465208855,29.03272106218833,20.452883892198212,17.72238343539582,40.49085912663374,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  17:00:00,21.4,,15.005942189069287,25.06976697597384,25.80593502708572,31.22390970537176,18.035189576117062,28.945730804778155,20.553326086703958,17.742420219375884,40.43439282161338,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  18:00:00,19.9,,14.732010391869425,24.837926225274693,26.168239814085545,30.853088154983837,18.422489527671573,28.522059393767698,21.067070246808434,17.750508928401413,40.417894669358716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  19:00:00,17.3,,13.961081813233509,24.1345763168915,27.299965623657673,30.419089223884818,18.888072810670586,27.998817404761404,21.721824479179496,17.746201836236317,40.435037921015706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  20:00:00,15.9,,13.586914077821461,23.49564234198901,28.376056611759417,30.09811079905817,19.243938946513687,27.59179432176962,22.249759392984828,17.734934731573798,40.476114403486534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  21:00:00,14.7,,12.991377634770616,23.017260075836923,29.20919338405021,29.843421753980884,19.528258662488547,27.292032093992894,22.644487582912767,17.71938943652725,40.51745257924943,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  22:00:00,13.4,,12.153202209925636,22.572662662817976,30.013290111645873,29.58873788498697,19.820663133545043,26.986232632271175,23.05916405758697,17.69569473025042,40.58669899082444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  23:00:00,13.1,,11.961764694381102,22.269298335282286,30.573670714922734,29.422520499897757,20.01256516743095,26.760056935461535,23.369078183859827,17.67229197879172,40.64912481922375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  24:00:00,12.9,,11.865014806716278,22.00193811634506,31.087048735586954,29.2415715126012,20.229955582587955,26.52974975240269,23.696697288164952,17.650649846044395,40.71954661538235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  01:00:00,12.0,,11.272031318270162,21.726570219074162,31.61642120165459,29.001254342386588,20.514301705316516,26.258967460065435,24.079943469667327,17.631030609793818,40.77287683876371,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  02:00:00,12.0,,11.087126789861903,21.551310126571863,31.953929544730425,28.85516317381088,20.686365859527157,26.051397471705084,24.37465168236376,17.613665287537273,40.81342917907858,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  03:00:00,12.0,,11.086973450625571,21.40690294101717,32.22532896880273,28.742226159932272,20.81409781294089,25.876728804209815,24.618405067409014,17.598552904600396,40.8365947078943,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  04:00:00,12.1,,11.183806432279168,21.22520359298728,32.56749635736317,28.567389730747387,21.014010156921234,25.669067637952864,24.908816601963565,17.584899402044243,40.84811776116008,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  05:00:00,12.1,,11.183806432279168,21.043529113271333,32.93284344785625,28.402799380034523,21.215793257566666,25.454546156361776,25.228035219469476,17.571541135357798,40.882573078099796,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  06:00:00,12.2,,11.187294481622356,20.891987504995697,33.238418396876284,28.2644844069852,21.385315454273222,25.256501436604132,25.524760017769815,17.559582046532505,40.91011843588385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  07:00:00,11.8,,10.892649580070243,20.75201403695373,33.53080352136219,28.132723295292987,21.552973368718416,25.067571669799644,25.817186467546303,17.548664683315366,40.94415465348923,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  08:00:00,12.7,,11.671164934956312,21.188083532779256,32.64774916579352,28.46776560005057,21.140226787926217,25.29580365426824,25.472234256916416,17.546631686079845,40.95440719273911,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,246.70879806475213,888151.6730331077,0.0,0.0,0.0,0.0,986835.1922590085 
 09/27  09:00:00,14.0,,12.629787483399978,21.090576220119164,32.84949435140455,29.039016078661312,20.455482575512427,25.819644240900153,24.696888686683018,17.550976388991646,40.95025407464047,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  10:00:00,15.6,,13.3075567839215,21.42679029838404,32.18674694449935,29.658345164747367,19.742664444806213,26.468729062993482,23.773927130953947,17.562196357513358,40.92999796028463,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  11:00:00,17.3,,14.197184408152228,21.919751314914333,31.228523955498595,30.33989725911452,18.983354911662786,27.306653268739844,22.629800830563944,17.584261589595215,40.87012505167536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  12:00:00,18.4,,14.71014868266676,22.580038610567698,29.997783049021557,30.895442559042536,18.388969754228256,28.113540972858168,21.587225043894094,17.613277610450005,40.79328257539369,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  13:00:00,21.0,,15.814219021219339,23.47724955793385,28.39838261966304,31.371204054635008,17.887913461669307,28.93447486001206,20.571203951057644,17.646762602788968,40.6852582164772,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  14:00:00,22.8,,15.381605178086394,24.518317781851263,26.662974880500038,31.829780700708042,17.41742827692754,29.661982428083014,19.71338217785983,17.66831590341853,40.603117004739296,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  15:00:00,23.5,,14.447048926054235,25.671556250320915,24.877360570281382,32.20765678285744,17.04019489910614,30.392698345487,18.892978264464524,17.706542008597154,40.485156193700575,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  16:00:00,23.1,,13.975833818452752,26.42275629748743,23.789197798016524,32.219208562897805,17.024758936949862,30.551264110935573,18.716978643874704,17.733878062320045,40.40555800391637,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  17:00:00,23.7,,16.90260212154625,27.178105801889803,22.754475490152693,32.11697353551835,17.12301569115202,30.4333972092901,18.84325953559244,17.76282523474692,40.331070347190135,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  18:00:00,22.0,,13.956148724316986,26.95225313703583,23.054937107733835,31.65668693578668,17.57348250989333,29.74580423353889,19.60080288877701,17.775186118512615,40.29473531577745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  19:00:00,20.2,,13.442221775740219,25.986892315535485,24.434697884411253,31.109193150739465,18.148158521981735,29.087587875642498,20.380143412094483,17.77321224032516,40.34203453757823,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  20:00:00,18.0,,12.849489218616322,25.03429736023443,25.87656761626188,30.680876926817252,18.61236017304924,28.5387340761663,21.055640382425516,17.762223772036865,40.405728401817434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  21:00:00,12.2,,10.138958373465146,23.998684166664347,27.543717169424735,30.117167919670127,19.231282473896346,27.96741702293159,21.77656024869214,17.73877794453105,40.4819502329866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  22:00:00,11.2,,8.254939152973675,23.449139591610038,28.46715294632841,29.865133994375732,19.510986836146614,27.614789722860433,22.228988185430012,17.714038278561503,40.545963575216604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  23:00:00,13.0,,10.785275186053623,23.124334446064758,29.04749387630629,29.772488193546085,19.62646958191617,27.408896048327335,22.51111191740563,17.6836124332032,40.64736439440213,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  24:00:00,10.2,,7.9108075170817385,22.61792160504846,29.941165789543845,29.41561303239257,20.02618130658734,27.048307732695243,22.983040620958,17.657970474194578,40.696613548290784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  01:00:00,9.8,,7.362070175804201,22.22386732402214,30.658058984419103,29.098388433775746,20.390365340329943,26.69120423564981,23.463774491174348,17.634034196122354,40.74692988041974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  02:00:00,9.5,,7.356316982142034,22.075432176061454,30.94835503301884,29.024817418391724,20.48511782415655,26.500708674682745,23.73752821889794,17.612268508064744,40.818684023925314,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  03:00:00,9.3,,7.52236321774882,21.905997448664916,31.272113799818413,28.894203962132394,20.641971457371035,26.29646402007601,24.026939602115284,17.592030942284424,40.87375574178098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  04:00:00,9.6,,8.066521361016811,21.70876021996814,31.65343562890856,28.7168707675166,20.856571921077705,26.072494324537697,24.348715030222746,17.575781727680262,40.918607574912016,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  05:00:00,12.0,,10.901260559410645,21.699628398567565,31.677868299916646,28.710670116612356,20.86852062328574,25.97795486959415,24.490481676835422,17.566305441932744,40.95182434358264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  06:00:00,10.1,,8.628717707377064,21.567880065367394,31.949434583714797,28.58484306277732,21.031387049389437,25.799409999500472,24.762589539150053,17.556946968860352,40.99558569087549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  07:00:00,12.4,,11.287549048419232,21.004859015796015,33.09559107047442,27.919227079922546,21.87781629812533,25.40567041206765,25.36530441069152,17.545231538181667,41.052576390336945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  08:00:00,13.0,,11.769715595837333,21.040873900496344,33.02297525814621,27.736519340494787,22.11205277746166,25.24397360516133,25.611609349295282,17.540846472572895,41.067275425954385,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,218.30956656888395,785914.4396479822,0.0,0.0,0.0,0.0,873238.2662755358 
 09/28  09:00:00,14.0,,12.228100554951872,20.980162307014297,33.17333362020315,27.838769243617065,21.99831660792504,25.289596542326496,25.562916673712476,17.544624312109434,41.09080404209129,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  10:00:00,15.6,,13.633266845424336,21.05070207239814,33.01777129367357,28.027691702652334,21.749396381608825,25.460360803565067,25.295504273226705,17.55552020697512,41.04756158798832,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  11:00:00,15.9,,13.369499782710598,21.079256331761425,32.957892243949956,28.046235804633557,21.724590066543758,25.534004693731433,25.183579597558133,17.56572047713586,41.018645108917326,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  12:00:00,17.1,,14.017497957356197,21.188561810867903,32.72646770191218,28.083670543501427,21.67001848038059,25.621504994669525,25.04474530880552,17.575180357603486,40.98043878401969,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  13:00:00,17.1,,14.249058284273728,21.446705048934852,32.20337313542656,28.240012844258242,21.46762233364436,25.865278545723513,24.67842603387492,17.583995573594112,40.94601111948894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  14:00:00,18.0,,14.354115451981713,21.824351831900707,31.46602999500523,28.417298126591184,21.245874033702705,26.167504415040657,24.239492210384977,17.59136862102603,40.92363901090005,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  15:00:00,18.6,,14.890419713331562,22.24449670025976,30.636247526581606,28.546534372105988,21.063863927595293,26.414173277095692,23.86263440584007,17.600113237790467,40.85623318057033,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  16:00:00,19.0,,15.247872695333843,22.60537433606075,29.946660709564277,28.58016522030318,21.0054870082908,26.50167902973617,23.720258544319755,17.60749927853669,40.803590403432736,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  17:00:00,17.3,,14.662374910882368,22.77129480479631,29.654241176896466,28.426931918813256,21.198784318805643,26.361030708624657,23.924130513188842,17.610980795418403,40.80541150298445,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  18:00:00,16.6,,14.127574126747978,22.56626239021871,30.03188264881118,28.114271955013614,21.592447877884382,25.971863783511402,24.486241103222216,17.609790077389768,40.81677379328096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  19:00:00,15.0,,13.27656712505767,21.976798775686216,31.144311657344186,27.74498174030721,22.072611395464172,25.482042324867543,25.21927154646869,17.603101033819392,40.853096407917775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  20:00:00,14.0,,12.830073410498908,21.519999968920125,32.0272439525779,27.492601764972072,22.40184673691197,25.179443987773787,25.67845912160766,17.59390419540164,40.87930554828577,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  21:00:00,10.9,,9.750552266248272,20.86607535122463,33.357344251673084,27.03724315287552,23.019686266687607,24.777028785249023,26.315638525844243,17.575440148632442,40.946930715179576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  22:00:00,10.3,,8.729302388916993,20.42706940246584,34.28372551677167,26.7192762804517,23.4624856618576,24.433770844271613,26.871447031453165,17.55437186201351,41.01765709695207,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  23:00:00,13.0,,11.672278361808726,20.42177762332505,34.269690644851,26.72432655260366,23.438412067741275,24.33186583618252,27.016089252397645,17.541488657545305,41.021448685865,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  24:00:00,12.2,,11.28159132567739,20.304475437203653,34.531875903686284,26.611877415530774,23.602937770648754,24.175194994937783,27.281296981844882,17.531457723218697,41.06286367051553,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  01:00:00,11.6,,10.331015712344508,20.425438584297616,34.27203571671985,26.801601126158655,23.338987743784294,24.092987356577773,27.413987148480867,17.5296585603538,41.06419206040528,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  02:00:00,10.3,,7.819787518492424,20.306988869802144,34.52791372186268,26.707170699003285,23.471854211348024,23.89762738726807,27.740987074475655,17.526898001551356,41.076355295503284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  03:00:00,10.5,,7.62784862676628,20.141823206404556,34.877409154861446,26.51530570856693,23.73518980372868,23.691549322647745,28.08308625405438,17.5208237779271,41.086272664845715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  04:00:00,10.1,,7.360708918869574,19.97542950762209,35.227857529818266,26.3432471879014,23.969941188848004,23.47629015579853,28.44108503824635,17.51053651507043,41.10044972542655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  05:00:00,9.3,,6.817932046439869,19.776253693357056,35.67212621738216,26.171227007013425,24.219081178838533,23.235110237742248,28.863472706015497,17.497435975004162,41.14198878291649,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
