Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 09/29  06:00:00,9.0,,6.982871019045394,19.577199112371797,36.131578078534666,25.993684575695987,24.485344639965962,22.993331693216565,29.301415453294467,17.484111450814247,41.19460785933278,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  07:00:00,10.1,,8.717490996690831,19.45288120803781,36.41527327111195,25.867379850321747,24.671349432301728,22.812495647940704,29.626865257236446,17.473455989431145,41.22610974455973,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  08:00:00,9.5,,7.446208571500101,21.323768471272796,32.45062027987385,26.250109707554564,24.121638499899948,23.073101736858014,29.1653759071593,17.46856031838355,41.24137298044083,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1507.702041516368,5427727.349458927,0.0,0.0,0.0,0.0,6030808.166065475 
 09/29  09:00:00,11.3,,9.860325647317278,21.011291699744497,33.09431289508748,26.5539905261083,23.70806601998134,23.368800262111733,28.667479252885723,17.47062626713624,41.26319108626839,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,733.5613580753,2640820.88907108,0.0,0.0,0.0,0.0,2934245.4323012 
 09/29  10:00:00,15.7,,13.72733096446897,21.080776199528536,32.95112963016429,26.933124963820802,23.18376788043207,23.750833224947577,28.013211136506417,17.48254379700262,41.22963134211039,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,475.7436454104042,1712677.1234774552,0.0,0.0,0.0,0.0,1902974.5816416168 
 09/29  11:00:00,17.0,,14.613871486414816,20.930515307038448,33.23630589349939,27.048047995145122,23.01354538865218,23.912395182235986,27.725093417755588,17.50125174617021,41.15588225940259,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  12:00:00,16.8,,12.203480004843156,21.000700738905522,33.0985646072465,26.966160383387454,23.12821315690656,23.8742599650442,27.7932418727538,17.523890165907194,41.10375993138967,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,76.34504960839561,274842.1785902242,0.0,0.0,0.0,0.0,305380.19843358244 
 09/29  13:00:00,17.4,,14.986590516125043,21.031090208031923,33.026745069823384,26.89032933516367,23.224407166681598,23.785439489419637,27.933618522945658,17.547334771602525,41.03046511312028,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  14:00:00,14.0,,10.12004611344879,20.9241363244848,33.23551367019589,26.68017779647632,23.50678481611159,23.589443078935126,28.25749068082547,17.564831508794413,40.97393953121619,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,86.49147715369418,311369.317753299,0.0,0.0,0.0,0.0,345965.90861477674 
 09/29  15:00:00,13.9,,12.132355864072604,21.041945536529802,32.992325858110675,26.50001047669896,23.755149109063332,23.43089844262783,28.52601850063653,17.57721211899582,40.93777475983539,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,323.606510467525,1164983.43768309,0.0,0.0,0.0,0.0,1294426.0418701002 
 09/29  16:00:00,15.2,,13.780488501583372,21.052123905653865,32.98073890520424,26.59420556435329,23.630153577163142,23.535974294540434,28.353594047446666,17.588293787178078,40.920366652948886,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  17:00:00,15.0,,13.17254108616729,21.314056437230757,32.46328323309724,26.685762653441504,23.509318104594932,23.680317020937192,28.115496878043565,17.595406001566694,40.912797288176726,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  18:00:00,14.7,,12.364956424318326,21.338102758262803,32.42367998055504,26.47208372075032,23.813130277490725,23.477099552763363,28.469157545573925,17.594977728351886,40.92428294272089,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  19:00:00,14.1,,11.390894160018178,20.89374850893728,33.35194510256783,26.183704018789584,24.24402943873664,23.102948663165208,29.146805554830017,17.590077786339034,40.97390514152721,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  20:00:00,9.6,,7.451510931472755,20.29363720245299,34.62383036522852,25.786774656510822,24.831008426943143,22.639753775385735,29.989229762430718,17.57351740425785,41.034634076123055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  21:00:00,8.7,,7.217477831429083,19.934585782740033,35.42065010435193,25.548414899606378,25.198070010859162,22.349981075047843,30.538331337173467,17.55356081070485,41.10883955749607,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  22:00:00,9.4,,8.22413939533653,19.727000541988424,35.880524273774725,25.453503044741076,25.34122414038857,22.19907721182548,30.820929221829594,17.53733024589362,41.15223561044618,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  23:00:00,8.0,,7.446010816012911,19.461120338885447,36.47455573414399,25.276999718573993,25.605935118604478,21.980830236120198,31.230524924585545,17.518906743027085,41.195963396525215,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  24:00:00,9.1,,8.18962253705329,19.302618136749846,36.838407285145855,25.156010546097132,25.792552725205688,21.801698719840893,31.575844626618103,17.502362271993274,41.24153331296693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  01:00:00,8.3,,7.496714598751622,19.08912386798789,37.32056010917702,24.982521126722748,26.052635421045473,21.584987734795845,31.987287349128362,17.485340431662905,41.27335400957089,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  02:00:00,7.5,,6.798786976448579,18.83647478381593,37.909783628985956,24.770695857239897,26.38108342352413,21.33630129376694,32.47463637865026,17.4680074499451,41.31396489590915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  03:00:00,6.5,,5.90032118019697,18.592860878513466,38.479138156950114,24.569854769541436,26.690720588112697,21.08353011170519,32.97129448445286,17.45018218858618,41.34668880110583,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  04:00:00,6.4,,5.877939708298331,18.39750744078311,38.959838711350756,24.400923973356164,26.96658486192172,20.861726348873912,33.42975409893712,17.434461784692456,41.39490896658942,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  05:00:00,6.2,,5.756531913808137,18.179336861789743,39.51146066089638,24.216688509303243,27.27592068102041,20.627068264495414,33.92877634827741,17.41824373155099,41.452470385490074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  06:00:00,6.1,,5.658230271006768,17.99778795261694,39.96461127772231,24.067663842975758,27.52064518874564,20.41430649324902,34.37673032277689,17.402014184196016,41.49459091976878,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  07:00:00,5.9,,5.314333976505428,17.805048424429867,40.47465655037658,23.897165917475135,27.819202970806074,20.193125983864014,34.868903982595604,17.386510014270087,41.55799284316687,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  08:00:00,7.3,,6.760259055932187,17.883943784235704,40.28634127223094,24.547858498343857,26.764950237290908,20.603521834858746,34.008094855440405,17.37892661300105,41.59054771946112,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  09:00:00,11.2,,9.210826568002897,18.197956862513188,39.508944096928886,25.431851827013695,25.399342884035057,21.383794073360793,32.42697877769416,17.382133319960023,41.592217900148135,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  10:00:00,13.6,,10.414499313175352,18.553496652432734,38.64261155371903,26.191053884601267,24.28367319946904,22.19457376977094,30.863179080317042,17.39221725352883,41.57118265441604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  11:00:00,15.0,,11.11182721098549,19.02116277150877,37.51428005065643,26.933232105645438,23.23423640949374,23.150557999995286,29.111193676692977,17.41374625219317,41.49827736787592,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  12:00:00,16.6,,11.548612585069467,19.691356111733374,35.97739202386162,27.540612901176715,22.41813655251647,24.10350529885828,27.485716999690197,17.43721776225678,41.42922587406615,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  13:00:00,17.5,,12.052978354903495,20.67976899381461,33.83283721754996,27.99629568201921,21.820462895971623,25.065899635983264,25.934913551452222,17.469444291890877,41.32989201869426,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  14:00:00,18.3,,12.323073220341419,21.777383559603212,31.61462850819028,28.42827787865938,21.2687914534596,25.817896638787847,24.78943072662472,17.50052017431811,41.22879647800315,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  15:00:00,18.5,,12.350557372210302,22.758881789975074,29.75158378079118,28.665065414910952,20.958249922056865,26.30686864459709,24.058971720964326,17.52923539450218,41.115327188819414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  16:00:00,18.8,,12.457868033394496,23.535342578542654,28.373801906897615,28.703170462083747,20.902405026745726,26.453267781618088,23.840809801405623,17.549034902561743,41.0452223401837,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  17:00:00,18.4,,12.400963820689054,24.05666640664583,27.485988358548674,28.498803786148834,21.144554381622594,26.213542166695813,24.172456651856407,17.562709507757933,40.995654184772846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  18:00:00,17.6,,14.234787982149234,23.87441411843635,27.782971789213526,28.090563482864717,21.648851171347868,25.57347624060942,25.10365733897355,17.571425723604765,40.965204585519416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  19:00:00,14.9,,11.243302209355974,22.905101245785147,29.468293936397306,27.52820447907481,22.377108454998265,24.79542764426359,26.29903482515726,17.572979199342093,40.971997271817116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  20:00:00,14.4,,11.127292120868182,22.23786835084976,30.679792689000955,27.285166459819703,22.69438251324319,24.473943166130944,26.805250933183736,17.567848133045203,40.98069375080452,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  21:00:00,13.3,,10.759767733362416,21.751261394699107,31.59736924874432,27.100737652264186,22.936290488161845,24.238748720852662,27.17987928409277,17.561399759329365,40.98864243242987,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  22:00:00,12.7,,10.9974156100278,21.357766580834237,32.33230533050181,26.937484753396504,23.13221249031541,24.024884363508598,27.501244811080664,17.55382021007386,40.96413304110958,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  23:00:00,13.1,,11.669521330061498,21.090728330322694,32.829468831234834,26.809356638776475,23.280977171279975,23.854726208440695,27.752781557349444,17.543818728766638,40.94418604264574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  24:00:00,12.6,15.997638888888888,11.857293955882476,20.84137872690652,33.30172610377921,26.649296818836998,23.476632896543652,23.661421884235246,28.04810301148755,17.530864403688987,40.93475052611823,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  01:00:00,12.9,,12.339333713388223,20.66210808607071,33.63885601300902,26.518367821599327,23.63549459268837,23.492606905942687,28.30749739571691,17.519441830959742,40.92465257019319,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,12.9,,12.433546918925472,20.517779404471675,33.93956711186179,26.402192360526964,23.797938681973008,23.3387338714129,28.571543738877004,17.51041165348679,40.94799697821858,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,13.6,,13.315048373309688,20.434208415597606,34.119245388526544,26.335146739828403,23.895182702476355,23.22781030975457,28.767129760599964,17.50458606417572,40.96807667065461,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,14.5,,14.207355765497036,20.37550134170735,34.24734818958953,26.28413466717383,23.97016997053683,23.133706730836895,28.93477269899786,17.501003188124542,40.98236016282905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,15.4,,15.099681331028844,20.32475623680984,34.360829937897066,26.229939725720495,24.051165370464812,23.041481501705647,29.10168559309439,17.49894145428206,40.99479608797645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  06:00:00,16.4,,15.987468557487245,20.314220722939915,34.38670931078618,26.20121590217242,24.094460365298822,22.97553281483011,29.22106014226273,17.49942211864004,40.997728776065586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  07:00:00,16.1,,15.587640997600491,20.24831852422085,34.524604520017185,26.106875629908192,24.22743299396823,22.866935338675724,29.411798700736608,17.500534917793427,40.99192584300274,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  08:00:00,16.5,,15.877143837714323,20.29255066422104,34.4324404109363,26.40044794436675,23.812518259299686,23.072555519913603,29.049686522110775,17.5042697864685,40.98476165773472,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  09:00:00,17.0,,16.368565579596087,20.495548727100676,34.005795945832034,26.935470859788968,23.07668346574399,23.57620413912518,28.182534718120017,17.512248180154693,40.96662241893478,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  10:00:00,17.3,,16.339681683584622,20.776401349220265,33.443222006280216,27.628720600184394,22.173220835832417,24.360747533401135,26.904219277338928,17.525059702874497,40.95893335600349,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  11:00:00,19.0,,17.07048110206955,21.137602494626467,32.722802770014894,28.253074661659753,21.38912011691824,25.201806438620565,25.598308659170947,17.543345302829096,40.928753450258704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  12:00:00,20.0,,17.408440068466202,21.66105766841039,31.68878718456419,28.5706978907811,20.995289440046875,25.7581927869863,24.76127629360397,17.56556478383297,40.86888809131488,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  13:00:00,20.0,,16.9085621502549,22.179377530593356,30.680063895821874,28.631934902886556,20.90608750094649,25.991815710758246,24.4028888633119,17.58623153789986,40.78735743650124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  14:00:00,20.0,,16.78197194244284,22.674170998033034,29.76133069749627,28.63079425480335,20.901295702670247,26.072692073386186,24.279169777142613,17.618052316480664,40.69351334551504,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  15:00:00,20.0,,16.78197194244284,22.836080874316558,29.47014637596867,28.523367701538476,21.03198248262128,25.961357167148197,24.43959984617629,17.648340831173318,40.615819432254696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  16:00:00,19.6,,17.277601521925078,22.315924659091245,30.401650285884458,27.82060653943328,21.900801217867453,25.412116181229944,25.237262419047664,17.66232168523493,40.55810454280977,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  17:00:00,18.0,,16.686537923134637,21.86235094587222,31.236867581472932,27.428862652477097,22.394377386055652,25.00146181548907,25.847128053375357,17.661768580236227,40.53925889912689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  18:00:00,18.0,,16.686983929011213,21.468855326321815,32.02845819494853,27.16685339300475,22.762856468513633,24.65725980259575,26.40915518892278,17.64891503117638,40.611865900816554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  19:00:00,17.2,,16.133450555140534,21.137358649974544,32.6796059272814,26.93420369958003,23.071143847325693,24.407599899593684,26.801087052817063,17.631092567049084,40.64927071243264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  20:00:00,17.0,,15.722257849999659,20.867585057706002,33.23486002905538,26.737252223945,23.34614614932749,24.205178288548872,27.13551381428596,17.614490036041072,40.70307064965075,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  21:00:00,16.0,,15.38576493873015,20.645181093928446,33.691817853679176,26.560212412538885,23.589790021151344,24.026356091711044,27.42719569369958,17.60218185085507,40.733036413276594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  22:00:00,15.7,,14.988288475521017,20.451704306462407,34.118542572605826,26.38894527888013,23.844705179755735,23.858153335676285,27.723916143531063,17.591837810118996,40.78621509502431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  23:00:00,15.4,,14.796219887922492,20.51348287298386,33.981789652579025,26.573171408030497,23.582356077054527,23.839034970523556,27.750158571579746,17.58412074610934,40.79777539124255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  24:00:00,15.1,,14.602031583893583,20.499640410873795,34.00389928944003,26.601559034019168,23.538162567316853,23.766923603175307,27.865131124119763,17.577335767888048,40.80693606012008,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  01:00:00,14.8,,14.405739301176046,20.360112387531476,34.291096258786716,26.44851540302008,23.74656495888041,23.61445442196789,28.116396597831773,17.57052630981694,40.816161898045706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,14.2,,13.812558615025187,20.195525576039163,34.63079171603907,26.273992671043604,23.98477030270634,23.436817373493206,28.410151182395023,17.563132755336397,40.82231928041761,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,13.5,,13.120543885151115,20.085899624846533,34.855486171560145,26.160144140869253,24.138972372161863,23.291198775765565,28.651921688789685,17.556306188136208,40.82701208785322,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,12.9,,12.52738508278034,19.994924849314586,35.041681992151396,26.063938940814197,24.2692170781044,23.16444279273612,28.863390604038496,17.55013058676251,40.830442086850596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,12.4,,12.217145899197565,19.871656970770577,35.308254104064325,25.926147118085446,24.466383428471016,23.011362293888215,29.130122196252344,17.544228907559187,40.84315803593241,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  06:00:00,12.0,,11.999999686047046,19.71393442345788,35.65328274122368,25.750332023040333,24.721008007657854,22.827420887847317,29.454677244801893,17.538126670167966,40.85639756732765,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  07:00:00,11.4,,11.044597168085494,19.595391522305764,35.913823972973276,25.627933054611095,24.89907004831499,22.671855971735525,29.731459578664875,17.53178888651522,40.86941367733375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  08:00:00,12.7,,12.236336638687913,21.37245821586231,32.19274311899965,25.90427173862484,24.49688469075639,22.87109345847888,29.376948513171968,17.531315706084584,40.87355369459172,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1250.0131632491155,4500047.387696815,0.0,0.0,0.0,0.0,5000052.652996462 
 10/02  09:00:00,14.0,,13.4201490502485,21.050557729931313,32.83104065834296,26.189995772848967,24.088086719943647,23.158535948287962,28.87261308921346,17.533732639794433,40.870651957655085,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,571.5043064037209,2057415.5030533953,0.0,0.0,0.0,0.0,2286017.225614884 
 10/02  10:00:00,15.8,,14.669376314646831,21.095249731903486,32.74194273388867,26.690629325818414,23.38873248859276,23.717422204215417,27.917129508292525,17.544226695290064,40.8452466010023,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,372.35450980893336,1340476.23531216,0.0,0.0,0.0,0.0,1489418.0392357334 
 10/02  11:00:00,18.0,,15.424443795867695,21.080195024663848,32.76884179285772,27.41055381145326,22.420712293487426,24.565902844461306,26.53235755122239,17.560785225676412,40.79841436457057,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  12:00:00,20.0,,16.138867400558382,21.569431364962153,31.77038204174906,28.09968421079502,21.514426132169127,25.560491230770634,24.982394628541115,17.58121464709904,40.70428327756135,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  13:00:00,21.3,,16.621781485176573,22.410208934558604,30.154496226863465,28.572230771989872,20.908873866616457,26.369771976007005,23.786725308448588,17.605860130770754,40.59994653846046,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  14:00:00,22.0,,16.80857221227579,23.303893724230505,28.53595548103344,28.860725300890692,20.54296563341358,26.979727613049942,22.92468152601096,17.63753656568961,40.482436834885874,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  15:00:00,20.0,,16.136168984524147,22.955983409268853,29.141652726389978,28.10723121236929,21.463712431244637,26.51254907046651,23.563979772972232,17.65642942270761,40.43214536963289,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  16:00:00,21.0,,16.080195807355356,23.03684358434205,28.972322832565318,27.886015671089126,21.720310070548322,26.273118400253722,23.876613812746353,17.661281506714055,40.385041107026176,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  17:00:00,21.0,,16.4920005078757,23.078902209243974,28.895630824655743,27.704057742418858,21.949937030599802,26.0052511549521,24.255011441165202,17.65511544254027,40.39661418945943,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  18:00:00,19.0,,16.469559784295896,22.762805978265526,29.423948442328566,27.390685659748677,22.332822339817536,25.583579845453862,24.84340182950792,17.645848161181046,40.378023478280895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  19:00:00,18.5,,15.645089217553382,22.141167887784214,30.576677724149093,27.039438690638963,22.811535421245495,25.127732486577482,25.541480856188837,17.63233329232314,40.43773374450751,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  20:00:00,18.0,,14.946344641306796,21.640602567074325,31.53836621863286,26.78986406881154,23.158379789685092,24.847242816954957,25.98317232992101,17.620139745644128,40.48626730094236,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  21:00:00,17.0,,15.056863094973977,21.349062140170208,32.10505320680884,26.63420349652988,23.370675149676124,24.670117571773392,26.25856764302423,17.609693773237666,40.511716364876534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  22:00:00,16.7,,14.993906525696566,21.138424089870092,32.51498902070551,26.49317567272904,23.560098960818905,24.518045176397976,26.492206473493983,17.600902993179318,40.524650621788304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  23:00:00,16.3,,14.937077544335533,21.26084168225759,32.2557469319869,26.73250337132715,23.21895754549269,24.5478634554385,26.43198732608001,17.597938716026196,40.51230567746117,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  24:00:00,15.8,,14.667138461332009,21.275261682264393,32.21170808010006,26.794011762678878,23.123960516445255,24.49403830074891,26.504477929094687,17.596523090316612,40.496414101596976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  01:00:00,15.4,,14.589855163437345,20.806648502299296,33.13814875369317,26.23840124142277,23.883559863349376,24.171912958225157,27.008516629279946,17.590696274716215,40.49178861252892,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  02:00:00,15.5,,14.271963666265512,20.82230122420405,33.08585070992663,26.2922254262632,23.79268433239446,24.091712727561408,27.122704563150535,17.588141343311094,40.4750578245176,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,15.7,,14.146992161986025,20.88119494776815,32.94721215917775,26.381610924489504,23.653909678904267,24.041782278880543,27.188501351900058,17.587071786175937,40.454526030911076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,15.8,,13.919864855088372,20.424615160098696,33.869430198611084,25.847230174556223,24.40036066021051,23.730098767132354,27.687379851682973,17.5800825835858,40.44910259246961,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,15.9,,13.687112730577514,20.469511803439236,33.764587905584705,25.91331852656435,24.296692935620122,23.661364137009343,27.7936902480456,17.57756181753587,40.44390047598287,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  06:00:00,16.0,,13.559521781089673,20.14288587043739,34.44421772711587,25.543838187920493,24.8285550879272,23.407057179669245,28.21559966841703,17.570488981999453,40.4507333257655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  07:00:00,15.4,,12.342013813844048,19.80424352341103,35.17792238312707,25.20396320528117,25.337550408109564,23.10641161749589,28.73579633955292,17.558477358310984,40.48599380042866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  08:00:00,16.0,,12.543568176289293,21.231596427512965,32.21343731513822,25.316681721931253,25.165386222693222,23.178866239206393,28.606863452692064,17.552861001053575,40.495771587330594,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1227.915487377526,4420495.754559094,0.0,0.0,0.0,0.0,4911661.949510105 
 10/03  09:00:00,15.0,,11.087316839534934,20.994911338651672,32.70819843420909,25.352175834793673,25.133642287310128,23.254872048916575,28.49999436708176,17.542628829598154,40.55651525801069,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,608.5986268475183,2190955.056651066,0.0,0.0,0.0,0.0,2434394.507390073 
 10/03  10:00:00,15.1,,11.401451479329952,20.87621471071487,32.94512562148151,25.46684567260253,24.960894602797794,23.42201819711147,28.21151557916134,17.53268256764289,40.57865665112944,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,803.5170790788251,2892661.48468377,0.0,0.0,0.0,0.0,3214068.3163153003 
 10/03  11:00:00,16.0,,11.964547397782777,21.056708557993755,32.58521865188786,25.632713591471074,24.71910694420473,23.63931890356101,27.847494852370012,17.52765489253181,40.596127600110805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,714.4714168425161,2572097.1006330578,0.0,0.0,0.0,0.0,2857885.667370064 
 10/03  12:00:00,16.0,,12.544801525881525,20.871891704024605,32.9576133551595,25.653968419273237,24.687958379484424,23.692343241446952,27.75871030603626,17.52702821169206,40.59773375163215,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,292.62750669864164,1053459.0241151098,0.0,0.0,0.0,0.0,1170510.0267945665 
 10/03  13:00:00,16.3,,12.579739744918564,21.03829746804494,32.600994518263995,25.496961277945978,24.902976922882598,23.526943804560087,28.018575041033223,17.527346590623182,40.570650089711805,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,596.5903007038917,2147725.08253401,0.0,0.0,0.0,0.0,2386361.2028155667 
 10/03  14:00:00,17.0,,12.839989167696139,20.93150950447405,32.80559985321407,25.374406451930405,25.0772444019351,23.371329512298466,28.274109549145017,17.528430475826585,40.55536393490162,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,358.0505284406007,1288981.9023861627,0.0,0.0,0.0,0.0,1432202.113762403 
 10/03  15:00:00,17.0,,12.839989167696139,20.966499000553128,32.735091877364646,25.331531432306857,25.141251199259763,23.33177700306743,28.341701731059395,17.52976794149373,40.55194020111775,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,478.09533075353056,1721143.19071271,0.0,0.0,0.0,0.0,1912381.3230141222 
 10/03  16:00:00,14.3,,12.706586605826105,21.031113698931676,32.58454844299434,25.218909647830092,25.294125189907916,23.22092566770964,28.513922334901498,17.529781163667252,40.52605738961743,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,550.7096630238505,1982554.7868858615,0.0,0.0,0.0,0.0,2202838.6520954017 
 10/03  17:00:00,14.0,,12.623284075748852,21.020825577811898,32.60448645134237,25.02178599822236,25.592318360378492,22.987150745864344,28.919363390925785,17.527643434707034,40.53069271372617,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,660.9626001118854,2379465.3604027876,0.0,0.0,0.0,0.0,2643850.400447542 
 10/03  18:00:00,16.0,,14.859500706473426,20.463480322288966,33.769590611655275,25.044469004167134,25.576429266493285,22.917704502580953,29.062448645369713,17.53185349106264,40.549517170436715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  19:00:00,15.4,,14.79414784425583,20.156197219035064,34.42256514287701,24.96272441341991,25.706965078937436,22.78390112864746,29.30546989197225,17.537686271098835,40.54333725173488,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  20:00:00,15.0,,12.089654200814742,19.731716142047798,35.363669098784875,24.57713642688,26.32298712262174,22.457626306677895,29.91107181043199,17.53330684544966,40.580392454250415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  21:00:00,14.0,,11.704253691082874,19.442910600649125,36.04069830866669,24.34108559043685,26.725030948257594,22.207867720877584,30.400481827743796,17.525423461887,40.64313423983088,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  22:00:00,13.1,,11.36901157297006,19.230327093504503,36.54563807940326,24.19038107452356,26.985836332544366,22.023905737922178,30.764047009893304,17.51569023130899,40.69566275862031,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  23:00:00,13.0,,11.274764066379474,19.063351605872917,36.942137554310555,24.051711431411977,27.221680999445606,21.863865361023517,31.077753435350935,17.50556370527017,40.73714700916955,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  24:00:00,13.0,,11.27404439408661,18.92149920255757,37.23368299012078,23.91340330106255,27.421527714221973,21.70820570078893,31.343532677141194,17.496432391870865,40.72011891233744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  01:00:00,12.6,,10.993706274695894,19.116750468121847,36.80645178992427,24.136881722315348,27.073426681940642,21.705312174755758,31.369341147779878,17.496544671199462,40.74615267402494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  02:00:00,12.1,,10.42382456190061,19.112440877742284,36.82125386944713,24.15189431848812,27.052654614710637,21.61479995796238,31.547670547845954,17.494689636511826,40.756358399791786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  03:00:00,9.3,,7.776332044432727,18.843011800200276,37.45089528392479,23.889704462650318,27.48569779714532,21.361162279692728,32.04577094368615,17.48502277905202,40.786685008510226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  04:00:00,11.2,,9.480101915913163,18.781869799603353,37.599329866811196,23.810777456108596,27.620152009177062,21.232329912593215,32.304273594910725,17.477492750295138,40.81152776078884,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  05:00:00,11.1,,9.385864544681846,18.77528002947415,37.61405379651273,23.786808756126952,27.659442706910113,21.15472138445781,32.45785126408961,17.47212834281572,40.824522877153356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  06:00:00,8.7,,7.208837704176615,18.530999044957056,38.19321726347808,23.56978854012474,28.022997165633406,20.924357213072373,32.92024854819174,17.462133473159906,40.84988822104567,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  07:00:00,10.5,,9.092478186183463,18.44699475502111,38.422375573617984,23.48429929550493,28.18800944465792,20.782522013581048,33.232667668197806,17.454665281969227,40.89848936497031,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  08:00:00,10.0,,8.439204572803112,21.557341124240875,31.719560405362778,23.694706290451325,27.842349651393143,20.989355988930885,32.82336548207101,17.451331256748723,40.920513724113285,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2484.628230767714,8944661.63076377,0.0,0.0,207.90084686096742,748443.0486994829,10770116.310514724 
 10/04  09:00:00,9.5,,7.438414426092383,21.11614641030176,32.6010332257045,23.87654870413973,27.565640524605683,21.14183764945614,32.54855183855787,17.450086521378886,40.963119447644964,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1576.692282440899,5676092.216787236,0.0,0.0,0.0,0.0,6306769.129763595 
 10/04  10:00:00,10.5,,9.092478186183463,21.250526177899488,32.29095924420422,24.40223972009927,26.676156713142916,21.66378768729815,31.484648997366968,17.454897283224717,40.89789210628311,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1396.168763312512,5026207.547925044,0.0,0.0,0.0,0.0,5584675.053250048 
 10/04  11:00:00,13.0,,9.233310707106092,21.240275204065227,32.358021666830616,24.882378421955828,25.955206993280008,22.246648241675615,30.424380853054156,17.468288465274753,40.917716947985916,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,759.1167945669948,2732820.4604411814,0.0,0.0,0.0,0.0,3036467.178267979 
 10/04  12:00:00,14.0,,9.776503287960539,20.976084307928474,32.884878011298625,25.193479327425003,25.476742325256883,22.722987029039444,29.55439987960991,17.486092298028638,40.869216567374536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,552.6617932794927,1989582.4558061736,0.0,0.0,0.0,0.0,2210647.1731179706 
 10/04  13:00:00,14.7,,9.689938999831686,21.26282759701286,32.310217597458106,25.535713198779575,24.96605554519319,23.2948536227977,28.55202183156718,17.50683929113891,40.81945773950333,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  14:00:00,14.0,,9.32974841022721,21.517521106759695,31.807428196748276,25.77255898027252,24.615241778340575,23.752943701992983,27.771016760708285,17.528268531820284,40.76050516096545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  15:00:00,14.0,,9.776503287960539,21.926799031190384,31.021024051848485,25.800175812027817,24.574941352712706,23.880171961250657,27.55896468784088,17.54700577990201,40.712311643511505,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  16:00:00,13.1,,9.108619687525819,22.1516225487863,30.61561852141838,25.669409400185987,24.780121253921948,23.792359436053935,27.720489701198943,17.55996736182056,40.70189592389038,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  17:00:00,13.0,,9.23497368755985,22.290184140746984,30.372970156145417,25.48738671234556,25.061321809448295,23.59421527792712,28.06667169046676,17.56438354169286,40.71010218480204,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  18:00:00,11.0,,8.8291872129928,21.77881156366957,31.365072870218917,25.017186077450354,25.796742013230787,23.05673534145835,29.020354323000255,17.559928391272148,40.758589169632856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  19:00:00,8.3,,5.816798157871923,20.93171045458414,33.070588385736635,24.537996485120775,26.57064086139331,22.48821087709383,30.066928679929973,17.549237619414992,40.82441707135893,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  20:00:00,7.2,,4.902650735027054,20.290371702531843,34.441010932335075,24.22694087151393,27.101050001366097,22.050705792418018,30.91283024172585,17.531123201048135,40.91907524210233,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  21:00:00,6.5,,4.265858338823182,19.834636616165696,35.460105089642994,24.018443674403862,27.468302725951617,21.772548580259148,31.47190606767316,17.51193315822992,41.007507956391294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  22:00:00,6.0,,3.8880288075092038,19.383913111587027,36.47032552667545,23.767978586608404,27.88764421168741,21.478310309182127,32.04643396178587,17.48518933924978,41.08059559961658,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  23:00:00,5.7,,3.5362993284748607,19.092377451261385,37.1368545461032,23.599632734985487,28.170474706433513,21.237001415483054,32.522415717163796,17.459702127482466,41.145110979705876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/04  24:00:00,5.0,,3.270401457224584,18.801399624862555,37.8571285696716,23.397365035306315,28.545776067087345,20.973850144111292,33.0866365635679,17.435018325705922,41.252111384580985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  01:00:00,4.4,,3.0711962188658513,18.482840456052642,38.61501577919171,23.15662083831695,28.960303719609477,20.69700580757467,33.65114182277138,17.413497147513063,41.30279614256324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  02:00:00,4.0,,2.6933485696356056,18.22437796169777,39.25896212745152,22.956083549438596,29.32345225575932,20.439622153315057,34.20066659938883,17.391743578579717,41.37349947156685,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  03:00:00,3.1,,1.8424600941768232,17.927831373941743,40.010832213266625,22.72782718471298,29.7415857569861,20.150925085682623,34.82769028725379,17.367130253012338,41.451404241069326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  04:00:00,2.4,,1.1802799198804717,17.66315153964217,40.69695626154975,22.516334915823858,30.135698085528595,19.87525709407335,35.438975555879196,17.343767896499294,41.52617802913484,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  05:00:00,1.9,,0.8982893870235066,17.393639682684025,41.419421360314814,22.29774171265334,30.55662028284891,19.597254518871733,36.076687795335744,17.32140251110661,41.609032472100296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  06:00:00,1.4,,0.6063621853722951,17.11496281117631,42.180687784467644,22.07129491047732,30.998938501681376,19.310325506060366,36.74764880393292,17.298969489908696,41.692224595994524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  07:00:00,1.5,,0.8269785527799802,16.889995063080622,42.826147735721214,21.886968526672376,31.37844389594485,19.055053143871945,37.37156328487152,17.277757428242378,41.7867584215495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  08:00:00,2.0,,1.1858822915876748,21.591215703898275,32.05472056408095,22.238024531471524,30.746455138029305,21.20109144624358,32.77178984071561,17.269813670539016,41.850571234684104,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4049.0854026376205,14576707.449495435,0.0,0.0,8132.644860311268,29277521.497120567,48726921.05179556 
 10/05  09:00:00,3.2,,2.3430117647802517,21.127175841120774,32.940433780227636,22.426520478507836,30.42453151514609,21.084926309085475,33.025060380830354,17.26440314508768,41.90560128917515,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2934.7688534052804,10565167.872259011,0.0,0.0,4698.995901268317,16916385.24456594,30535059.018694386 
 10/05  10:00:00,3.4,,2.2657174924616754,21.25229564404513,32.70556771234409,22.761666021472962,29.829504095401393,21.05164464660352,33.110945818581,17.266243947195733,41.925307006234604,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2348.274535535224,8453788.327926807,0.0,0.0,2628.3072449681326,9461906.081885278,19906327.122013427 
 10/05  11:00:00,7.0,,5.132847994796083,21.1599894602843,32.90534040514346,23.4546026270066,28.619893810312917,21.209265397063817,32.80617350042678,17.281810041137675,41.90182833759749,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1471.6167868819316,5297820.4327749545,0.0,0.0,0.0,0.0,5886467.147527727 
 10/05  12:00:00,9.0,,5.659671687739978,21.10621828212961,33.015759363042605,24.21681590949879,27.335753346481795,21.98500143388607,31.288838580420038,17.306109822623675,41.83704458650975,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,788.2319775303138,2837635.1191091295,0.0,0.0,0.0,0.0,3152927.910121255 
 10/05  13:00:00,10.0,,5.770998727813851,20.902781712499614,33.417409204630616,24.72518234053693,26.5062825204882,22.78339637191899,29.793225377043896,17.32957398594729,41.760226214137525,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,95.89910932031273,345236.79355312587,0.0,0.0,0.0,0.0,383596.43728125095 
 10/05  14:00:00,11.0,,6.310897723644037,21.51225462616503,32.20378487776901,25.15601118830819,25.84243501359591,23.429297257584956,28.6610954173064,17.354543310401812,41.70825313709098,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  15:00:00,12.0,,6.820992716275786,22.260858951167506,30.765530314715313,25.449112373795572,25.39649775779054,23.92826024743603,27.81314114514946,17.376059762183907,41.65323628670188,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  16:00:00,9.4,,5.4526770610307365,22.682445236564398,29.973686612374934,25.316113063082618,25.587473211467078,23.865806315816464,27.905725945742162,17.38691957679619,41.60740182769863,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  17:00:00,9.2,,4.247687750227502,23.061420325893796,29.305278781712502,25.000566783389665,26.08362550012566,23.60229325140292,28.363598862853944,17.392220150185388,41.610704377571125,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  18:00:00,10.0,,5.483766439001408,22.787352582586024,29.825593505604125,24.623851034051988,26.703426766216005,23.057789107653036,29.341611239523402,17.389910979985167,41.65799910353026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  19:00:00,6.7,,3.8121798527139,21.642390235934737,32.013438603227605,24.05656803639722,27.65088009921996,22.342023977267242,30.671410870834073,17.375926671478485,41.72894508050199,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  20:00:00,5.3,,3.1826994611896255,20.873634400429324,33.5912197916478,23.72829244656677,28.23254144968369,21.880677768547617,31.579313128353007,17.357516096216123,41.82517201660382,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  21:00:00,4.2,,2.105701567881968,20.20115429921527,35.01103736420815,23.434123230692354,28.735881845433447,21.47218030072264,32.37584260391746,17.33113203904154,41.892898069164524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  22:00:00,4.0,,2.1371910984962117,19.714382058152495,36.094498761639684,23.20059176410493,29.15358669387695,21.16813702572468,32.99590535403673,17.308680968164623,41.96637651357361,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  23:00:00,3.2,,1.537055296900691,19.315096084247756,37.016258027224666,22.98673688553457,29.54496866048577,20.846961743168354,33.66721217813692,17.28212671877425,42.05386896074403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/05  24:00:00,2.5,,1.2810056595938442,18.961371541785894,37.839958120124436,22.76092949013522,29.95051941270223,20.53140021691283,34.326523610112204,17.25779775224079,42.11653018086594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  01:00:00,2.3,,0.8321650018208283,18.6178867796082,38.67111360413256,22.53040502086897,30.38015150137035,20.229474869601468,34.981398650736296,17.236210824174652,42.184720169441434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  02:00:00,1.8,,0.4916513742948686,18.30305468795075,39.44105789233642,22.316703297952763,30.77682176416087,19.92563313927787,35.644937056390745,17.21442989802651,42.242064326029876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  03:00:00,0.9,,-0.3005559403776869,18.059994857303895,40.047250874215415,22.143122980395994,31.10341422096588,19.661378159069496,36.23350501380982,17.194004766322838,42.29628934230291,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  04:00:00,0.1,,-0.958326535657089,17.79468862666587,40.72084814223761,21.94652694755981,31.477883147778137,19.3788083186247,36.874960518185134,17.172609200012058,42.35277070608418,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  05:00:00,0.9,,0.1273708878951903,17.570880917419238,41.28264408058421,21.77737356708901,31.791568738361693,19.119013425352495,37.4612255567026,17.15361978841238,42.386221856411986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  06:00:00,0.0,,-0.46172785451016557,17.337019716041045,41.879832028771034,21.585120109560517,32.15422289216384,18.84743344231414,38.08608562302392,17.135402193791567,42.417629487593125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  07:00:00,0.0,,-0.578165653812867,17.15436347823264,42.38849706581857,21.449510763352183,32.438957555741915,18.618073408348017,38.656325052669146,17.118725700776242,42.484282500015844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  08:00:00,1.1,,0.6823344577326571,21.467585061818156,32.462557653395095,21.967054747620608,31.436007085421426,21.21557659263868,32.93253636266048,17.112102274324382,42.50895993337171,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3983.2175869472767,14339583.3130102,0.0,0.0,10115.143401318799,36414516.24474769,56393443.95306433 
 10/06  09:00:00,2.9,,2.448145194737766,21.12452203644245,33.097579083260975,22.56839861292221,30.304472041554156,21.090488787006358,33.166524239990856,17.111931713343466,42.5072785534539,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2742.51916640733,9873068.999066388,0.0,0.0,3942.4187097421377,14192707.355071697,26739751.504597872 
 10/06  10:00:00,4.0,,2.4205209139476063,21.25863222644608,32.84844860701879,23.401502932381867,28.833323314099253,21.042802711671346,33.28420352534391,17.11758816693201,42.519865371562155,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2227.6911741255844,8019688.226852104,0.0,0.0,469.53439652094403,1690323.8274753985,10788902.282586113 
 10/06  11:00:00,8.0,,5.645024562017925,21.15035729563496,33.04461287113037,24.393603128813076,27.15110315764899,21.839463209006258,31.68517965829283,17.132352904075656,42.45404267702343,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1528.6327908917556,5503078.04721032,0.0,0.0,0.0,0.0,6114531.1635670215 
 10/06  12:00:00,10.0,,7.0053763740922355,21.05428149080793,33.24145669078413,25.129682190384372,25.977920854554412,22.793994161314973,29.8942450744183,17.155407207762632,42.39167574823843,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,749.5706232774525,2698454.2437988287,0.0,0.0,0.0,0.0,2998282.4931098092 
 10/06  13:00:00,11.7,,7.41279800437887,21.129343796166154,33.055970530573205,25.542921171618378,25.323444519346623,23.518623509726844,28.586258078953012,17.178209305809045,42.290869123954415,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  14:00:00,13.0,,8.079416750238318,21.99574371620004,31.331018358234374,25.97384794508103,24.667618572367964,24.31741008713137,27.225938911996597,17.205848683958155,42.187568939962595,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
