Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 10/06  15:00:00,13.0,,7.303125075113838,22.81381173450485,29.779349801399178,26.176982499289945,24.349037105498798,24.776423099133947,26.46161468353832,17.229173886187304,42.08453752819696,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  16:00:00,13.7,,8.204425932945558,23.54230515531728,28.47982001582138,26.208481378656703,24.28951015701329,24.903185163209695,26.246469129643014,17.24923161933225,42.006536066724024,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  17:00:00,13.0,,8.07469209352785,23.990204281451774,27.707945747162462,25.975352041830817,24.61490974721426,24.58359112456774,26.740029656067215,17.26096275798589,41.955010518347336,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  18:00:00,9.5,,4.779223971198801,23.476955780240807,28.580506759571296,25.35919953447019,25.53445159729899,23.829078829231577,27.982514013263575,17.261022299098933,41.9573950589504,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  19:00:00,7.0,,4.891892922552397,22.367110619678165,30.579250326093195,24.73938199140317,26.500809032127908,23.067702757326728,29.30371562298476,17.25204925628488,41.99013671468164,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  20:00:00,5.2,,3.83148491486113,21.53507389175965,32.159893347390216,24.354088745465095,27.11085337056538,22.551219281912218,30.226229592640866,17.23635127842394,42.02210368392871,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  21:00:00,4.2,,1.81264467059087,20.820740843808313,33.600133556591715,24.031759176482453,27.640076484573356,22.109754125299837,31.048617222972553,17.21194393221993,42.08749631352013,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  22:00:00,3.9,,1.4710635647886594,20.29166049791432,34.70747171986693,23.77611181683624,28.062683647472,21.781200379996076,31.67118599838664,17.19017837289219,42.137432532224864,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  23:00:00,3.0,,2.413983438178697,19.84646557671907,35.64912421096253,23.555788654154014,28.415265630536332,21.44585706543882,32.302364089423115,17.163205934612144,42.17660005980885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/06  24:00:00,4.0,,2.69674427590847,19.580451418369353,36.24087273416551,23.403712580615437,28.675840831464466,21.188335786987263,32.814899991391485,17.140501363747145,42.23557455259977,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  01:00:00,3.2,,2.141824478335035,19.30447185992694,36.846465445607954,23.233625593290178,28.95458092361851,20.930804187306915,33.318352827307024,17.1192943531859,42.26709969000453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  02:00:00,2.5,,1.473035222642823,18.98746328406968,37.56726932343781,23.018032415961766,29.3228508123929,20.635926278556603,33.9154670470074,17.100335891879315,42.30076013045728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  03:00:00,1.6,,0.6752693364245385,18.647906659430333,38.35790128802181,22.76999683190006,29.754973605065572,20.29311111902974,34.626941695635104,17.079748423387,42.33924428527233,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  04:00:00,0.9,,0.004086562096161597,18.339351575477277,39.091401688913066,22.540030498502944,30.161252199735863,19.975431348798807,35.30041202983007,17.061241867281236,42.37217584011647,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  05:00:00,0.3,,-0.5418459525578561,18.063555437169544,39.77020927572266,22.32582927089751,30.55337073939328,19.6817389828109,35.945422613618845,17.042958710076615,42.41700221185811,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  06:00:00,0.1,,-0.6647029779718098,17.810474366045014,40.40470845923749,22.13004500173751,30.916655533124082,19.398392009242755,36.58047476094815,17.0247746332122,42.461615865567495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  07:00:00,0.2,,-0.5141795159565445,17.588272027514602,40.955314947030054,21.956021600433154,31.231586096513198,19.134170340335498,37.16986044756812,17.008189451076976,42.48603242322868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  08:00:00,1.6,,1.1710684984801156,17.61488060293546,40.86838345861025,22.484249079297697,30.231183878004757,19.425823970387484,36.48522937732176,16.999147113288664,42.49142747013044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  09:00:00,5.0,,3.6396538202922755,17.877647433106873,40.1955272107693,23.291178103884604,28.789512643498416,20.08672099229282,35.019962885056955,17.0008380878266,42.48471489851002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  10:00:00,7.0,,4.724799397050546,18.131105981332027,39.54727108202883,24.132695091165704,27.357126196002092,20.946829566418806,33.199096903335644,17.010035126196996,42.44702565593708,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  11:00:00,10.0,,6.619022409350413,18.596592363613148,38.38566928820536,24.974524966515613,25.99925778677145,21.887045805934665,31.324258016145663,17.02884137912584,42.36891281585913,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  12:00:00,10.0,,6.619022409350413,19.2806656044883,36.78168786950693,25.42573190662771,25.306890205830083,22.61672921998228,29.96015351704831,17.053251260693862,42.30341426859099,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  13:00:00,11.1,,7.0858410646700865,20.074100147592578,34.96989507968807,25.6452838197119,24.94807880511045,23.133079562967083,28.999359960355267,17.088370268114126,42.157929041857024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  14:00:00,12.0,,7.957769158617182,20.754243798675574,33.502543928694955,25.819860221008984,24.670190076814734,23.43824492738303,28.445356550542115,17.123656096076648,42.02786341805969,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  15:00:00,12.0,,7.54289773663,21.178232968827878,32.63942547430653,25.79653203683872,24.70421918131617,23.47658838018567,28.379340713358346,17.15243610686709,41.95132341649403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  16:00:00,12.1,,7.731090591160938,21.279915858402013,32.42337151803867,25.594962300788122,24.991597888853295,23.257038813461552,28.746814026070126,17.178377807711914,41.86626408148382,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  17:00:00,11.0,,6.696656324432321,20.925892030385285,33.11594370029739,25.187027885660907,25.58948714792976,22.768876656797723,29.59135234921553,17.193663003423026,41.79936530208407,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  18:00:00,11.0,,7.095887506398084,20.363676745081428,34.28355814464747,24.801170569957655,26.184418972601513,22.222737661823157,30.589129211998358,17.200456340597032,41.78139117973703,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  19:00:00,7.5,,4.419177012947491,19.764460506906005,35.58612604771281,24.42095912591708,26.79164247696888,21.76608057163542,31.458994757250753,17.192053571248344,41.81129144086515,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  20:00:00,6.2,,3.5948227519988984,19.277498922149213,36.67314958521109,24.107207102787434,27.295345991707276,21.39819692688032,32.16938551632617,17.175471826217287,41.847961266652106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  21:00:00,5.6,,3.8258124899053505,18.912849394591206,37.517488279978075,23.892710146919452,27.64983718981824,21.115922523230143,32.73188243846168,17.156681257345525,41.89863778278462,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  22:00:00,6.4,,4.958709362298892,18.630428258740363,38.1860444757317,23.718792696281497,27.9408477636858,20.884335425616694,33.20130239725536,17.13785945508051,41.949034640956825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  23:00:00,6.0,,4.581077194480159,18.426113130445657,38.67604080081627,23.588736259769426,28.159140048361753,20.67176045412234,33.63701638692956,17.11769152305016,42.00051766413736,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/07  24:00:00,5.0,,3.6359496905965623,18.141817368544,39.331938466369614,23.365276704959616,28.511840934817794,20.39541083957582,34.18016289588524,17.09679357765071,42.01288105508632,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  01:00:00,3.1,,1.8406400176961109,17.744804866458907,40.37156728799359,23.03655645189894,29.115838568141285,20.04229937532577,34.97315186408258,17.076360200171234,42.11279106580845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  02:00:00,2.3,,1.2783315855619581,17.438936714187527,41.14728371126087,22.795313357123163,29.53649027276901,19.71828285561938,35.67330565358965,17.053969665506123,42.161844665266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  03:00:00,1.2,,0.34995585163479453,17.17606936070345,41.8263372805871,22.601399247425658,29.878378319107984,19.441760365016204,36.282187459808526,17.032271534252505,42.209110236729856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  04:00:00,0.7,,0.04856620390906891,16.927949736325484,42.47843907309339,22.40859692966391,30.222756943479606,19.17670082213407,36.8766628026697,17.010565921697655,42.25645813144002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  05:00:00,0.8,,0.025274082870275688,16.705330412247218,43.07654569080877,22.22729621474325,30.55334312712061,18.920184403056677,37.46597098748269,16.99025088050408,42.30445052972656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  06:00:00,0.7,,-0.1811467242373278,16.48793410917091,43.669626153448924,22.048576789238023,30.883159019639066,18.663270283260232,38.06685583458401,16.971048837779083,42.34951594305073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  07:00:00,1.1,,0.4975018966360262,16.29507830653777,44.222979905659,21.88956257444814,31.193780115571375,18.420968551891022,38.660928134203864,16.953452670235528,42.409775888426836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  08:00:00,2.3,,1.8567579457112489,16.343366456100462,44.12128826602296,22.533021055027767,30.020767211424484,18.8324749801422,37.70842748503688,16.944411818318866,42.4669829272143,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  09:00:00,4.0,,3.999997994384496,16.51330376339349,43.6439111877083,23.468382042882222,28.369752218187312,19.656409273136596,35.82388922178486,16.942618470914745,42.46921821290791,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  10:00:00,6.4,,4.803458195787626,16.76037612369487,42.98034304890723,24.543697971858208,26.604099348520492,20.78148439791962,33.4289236914612,16.948415061961835,42.47004351233623,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  11:00:00,11.0,,7.879283386841127,17.35737943156844,41.3720080894129,25.527168965295953,25.08165983252511,21.974245306368246,31.066666667660467,16.96509466824068,42.40915508540248,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  12:00:00,12.0,,6.907530671927155,18.16179062965156,39.32993600438431,26.101189846115172,24.240055711749207,22.941604213791067,29.289538857397176,16.98614021185661,42.35388859358663,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  13:00:00,14.5,,8.593653872496512,19.371673271605356,36.45053651556323,26.65589937244133,23.448926836028292,24.02566303314069,27.42106581693806,17.01710958621899,42.25229063457571,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  14:00:00,15.0,,8.256152779319871,20.42700798795304,34.118544322529836,27.029327313763623,22.925029918681354,24.752825709144197,26.234166235564523,17.047489153022706,42.144783473450545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  15:00:00,16.0,,8.634359152010537,21.595015335019973,31.72288664687747,27.334240822398673,22.495108843455384,25.3374354381963,25.30919575952288,17.07691067339305,42.02208688922853,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  16:00:00,15.8,,7.95965429869172,22.32503584556113,30.343152869287607,27.330833989600652,22.503272683977816,25.476130702248945,25.1047575321681,17.09853284263089,41.97183968790842,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  17:00:00,16.0,,9.409874942612078,22.72710454946587,29.603951142696637,27.066349856693307,22.85122300862159,25.114718326445775,25.646603679181766,17.11678476053958,41.91606018232794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  18:00:00,13.0,,8.161280604485299,22.271754781337183,30.43886943562136,26.507416221518053,23.6182014125297,24.289847741227867,26.948291503018318,17.12398666117427,41.90078948642855,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  19:00:00,11.3,,6.019107371000055,21.303578036683845,32.33190534500378,25.9532488220466,24.42970318242905,23.5789262520181,28.152542834825027,17.122520180867213,41.94874413750009,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  20:00:00,10.0,,5.8491590782635114,20.587154090339496,33.78120169072649,25.63077691475064,24.897752636107864,23.117191745133223,28.94396209918253,17.115812102799378,41.96315045068626,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  21:00:00,6.0,,3.729320346667778,19.830680452678905,35.39935423556528,25.228286485903574,25.50107719794655,22.632480288693984,29.806983385512613,17.096504055452023,42.01536973699755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  22:00:00,5.4,,3.715009136492824,19.34223704211386,36.51468510823692,24.968753316448126,25.916242895538737,22.304646419691057,30.427834858919205,17.077528166952277,42.09551605960672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  23:00:00,5.5,,3.808366461352469,18.945703698805467,37.435253821164295,24.755016683666923,26.25365550341617,22.003495507128186,30.9967975582059,17.05445993893473,42.164832977632386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/08  24:00:00,4.2,,2.5249237124232264,18.577189113246423,38.3151489832763,24.50632846030593,26.651861330491165,21.677611195610325,31.62580557505562,17.032545019313638,42.231184037040535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  01:00:00,4.1,,2.4321020875229684,18.2815165566827,39.038840041743235,24.28758401769032,27.008100082638425,21.388572305960952,32.195959898941155,17.012106776941692,42.29368851766461,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  02:00:00,4.4,,2.638654488855339,18.04662120853022,39.61322823927056,24.10565576556731,27.300257437437526,21.136111205174295,32.69346566692241,16.99408952160283,42.33555881173677,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  03:00:00,4.2,,2.453182987387738,17.796118888610273,40.23669555310047,23.898190705453406,27.638387786454295,20.87224372539072,33.22296511017916,16.977439278251328,42.37380394070872,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  04:00:00,4.1,,2.288896450402019,17.546139313171306,40.87030181839915,23.678353459633488,28.002396988537985,20.602562192657793,33.77460192106637,16.961971279753378,42.40934236313698,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  05:00:00,3.9,,2.316185753717234,17.336966961082933,41.41152433127738,23.496878221816164,28.308573051169095,20.349817190224602,34.303474333996,16.947144862455666,42.446644843868924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  06:00:00,4.4,,3.0695611012562822,17.20426822915199,41.758544251402654,23.38321301496151,28.501905841411418,20.14702895741448,34.73448925368484,16.934568463521774,42.47835490446483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  07:00:00,3.6,,2.58821857619585,17.04283045238728,42.18560184628104,23.239901570650055,28.74817073375982,19.92900054820364,35.20484926292475,16.922082698706177,42.50985010387197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  08:00:00,5.0,,4.073346352159935,21.536530351789814,31.95928558822124,23.725757548230295,27.930873746666997,21.075418586326176,32.81728916684777,16.91814512360222,42.537371542884614,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4000.5887964317762,14402119.667154398,0.0,0.0,3539.7970177517673,12743269.26390636,30161543.25673417 
 10/09  09:00:00,8.0,,6.469065892267161,21.170551782527916,32.65723051426748,24.338735579066437,26.94878908325604,21.11499538927719,32.76702783400533,16.922039824977013,42.56975463985439,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2656.7052973111577,9564139.070320169,0.0,0.0,0.0,0.0,10626821.18924463 
 10/09  10:00:00,9.2,,6.276378899875564,21.310828827177346,32.37171635842722,25.048634774922,25.824272403156566,21.668129573147436,31.672071895525722,16.933597112379797,42.53076346835895,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1922.927423867809,6922538.725924113,0.0,0.0,0.0,0.0,7691709.6954712365 
 10/09  11:00:00,15.0,,10.64763410921838,21.17199928011138,32.651822723674016,25.994970600736483,24.421147327545963,22.72459731563596,29.708888377207558,16.957188097476642,42.47409268234217,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,982.8689408330231,3538328.1869988833,0.0,0.0,0.0,0.0,3931475.763332092 
 10/09  12:00:00,16.0,,11.030460488145323,20.98470907762112,33.03070397796714,26.792609927402626,23.297631113916474,23.91237221005568,27.656800567227613,16.98563468219116,42.39883604248221,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,152.75037490424046,549901.3496552656,0.0,0.0,0.0,0.0,611001.4996169618 
 10/09  13:00:00,17.5,,11.521884844985124,21.580601125089924,31.817399359645314,27.41357803500091,22.440700377887097,24.976766995384487,25.920216435519137,17.018617582247135,42.26892942034838,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  14:00:00,19.0,,12.331629670280547,22.706394910777668,29.707023599080365,27.962358966750514,21.7295519108902,25.997955531444312,24.388088023167583,17.059512409193914,42.15520669925782,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  15:00:00,20.0,,12.69450047430884,23.74069721888107,27.877035745038498,28.28561526666089,21.301875513467408,26.659879411431206,23.42834045556108,17.093958430099363,42.01957925594874,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  16:00:00,20.9,,12.4794404744993,24.497728149369216,26.62764645460359,28.34890597899191,21.2154542163193,26.872405761347807,23.127680420203188,17.117551275368562,41.94098714184684,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  17:00:00,20.0,,12.691596145252882,24.90991162268468,25.961953746898395,28.110372972749797,21.498953936504094,26.573512690269922,23.524052551042292,17.133230360319107,41.87370083767343,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  18:00:00,18.0,,14.102037106002262,24.54639071340842,26.559688088165718,27.618635259161692,22.147985906653552,25.797981564688808,24.65530684982783,17.14047947180834,41.89720848027949,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  19:00:00,14.4,,10.351605146398693,23.464131068021935,28.366926784029484,27.004307535453748,22.97430033771856,24.99757758364666,25.871704194597434,17.138670242565734,41.927224147344845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  20:00:00,11.0,,8.358970326496367,22.458754190369735,30.154859539537952,26.53358774822473,23.62756099606347,24.38007684268073,26.85264008535027,17.130408162340114,41.967128615623025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  21:00:00,10.0,,8.442807907984962,21.803509937072704,31.384158002780502,26.23725278646083,24.045484550468583,24.00720379906608,27.461283275412505,17.12251678102438,41.990248800055475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  22:00:00,9.1,,6.897043790065091,21.24374980143015,32.48877858137381,25.9661683297214,24.442303403196142,23.6752002130728,28.024641960656485,17.10884985772371,42.04117790405438,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  23:00:00,8.8,,6.8803661438588914,20.802278887015184,33.3781920580943,25.74859767975168,24.75663472080932,23.366133668807052,28.548615580641393,17.086033072631164,42.097707717109856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/09  24:00:00,10.3,,8.546612794468075,20.58278369828565,33.829258297503735,25.66029914609203,24.88426084808828,23.18329492416603,28.862856242700353,17.06686939172121,42.14499188201194,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  01:00:00,9.6,,8.239029017818371,20.379861710016456,34.2520840403436,25.53379974180048,25.06921662405348,22.98668926093214,29.205198951475612,17.05065322086236,42.184028898013146,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  02:00:00,9.6,,8.151688868042159,20.148296320762224,34.734599257823085,25.36206428374261,25.31805387626268,22.758179943901236,29.60271830684312,17.03636523448105,42.20848364085314,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  03:00:00,9.6,,8.151468402423465,19.963700492097495,35.12242407865706,25.21961386795098,25.525167086349153,22.55307339018715,29.96374771490401,17.024874313340884,42.225464473353505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  04:00:00,9.6,,8.063828486841157,19.82831587493714,35.40653344379138,25.11299528823594,25.679073083502924,22.379914844132543,30.270579345004574,17.016332407663544,42.23412367374034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  05:00:00,10.3,,8.72541356539373,19.725894432909627,35.61156041605174,25.02868195477607,25.793397505443867,22.228367295787137,30.533281303345245,17.010472941312322,42.22525724837166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  06:00:00,11.0,,9.386886617765882,19.615554070668157,35.835201649421926,24.929363788994575,25.931237974910626,22.06960256137906,30.811822832479592,17.006017965334813,42.212188415571624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  07:00:00,9.4,,8.391275580788239,19.428222428238847,36.26834361761664,24.743594296325718,26.230008706406043,21.848650392554834,31.241510239655177,17.000397945210793,42.24275217151381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  08:00:00,10.0,,9.403417229879157,21.335136210942885,32.23553063631808,25.005497978186575,25.815598992440773,22.022825193175628,30.901708632806514,17.001637598118034,42.2260691247985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1602.3296440563322,5768386.718602799,0.0,0.0,0.0,0.0,6409318.576225331 
 10/10  09:00:00,11.4,,9.295420522022418,21.071562473583494,32.78622007762226,25.18154534518211,25.57081364204827,22.20708510665931,30.586291447499665,17.008104468962525,42.25012571934402,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,587.1882554109416,2113877.7194793895,0.0,0.0,0.0,0.0,2348753.021643766 
 10/10  10:00:00,12.0,,9.658130338309876,20.902439715240256,33.12008246118815,25.3102096452252,25.369064590200587,22.37413859451142,30.268864483627894,17.020884876283144,42.20471348508361,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,624.8996585103675,2249638.770637323,0.0,0.0,0.0,0.0,2499598.63404147 
 10/10  11:00:00,18.0,,14.34582010197159,21.032935335571132,32.83195918144668,25.697418090855045,24.77529405386194,22.757757413332108,29.551458522022834,17.04335172481077,42.114561353022246,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,123.3851605835812,444186.5781008923,0.0,0.0,0.0,0.0,493540.6423343248 
 10/10  12:00:00,19.0,,14.216450358882616,21.236550109568885,32.421995880380436,26.064542080807275,24.2402764687294,23.20783095673604,28.754693744635556,17.076374436054955,42.023515166547604,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  13:00:00,19.7,,14.553222539078016,21.7054749707321,31.49804475980352,26.361992639232703,23.813324737758848,23.644859809260545,28.00087197200265,17.11143993623125,41.9216954600273,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  14:00:00,21.0,,14.954613899829399,22.30772860032797,30.34057649761894,26.723182671301327,23.295307203225043,24.161981322532583,27.12458477992182,17.146978868347908,41.797536068287584,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  15:00:00,20.0,,15.07985924096265,22.69749965730233,29.631828229754937,26.854512805113778,23.117441147964918,24.441831233005942,26.674696759234784,17.168767109774933,41.74288697324302,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  16:00:00,19.8,,14.906977332847507,22.897685560253578,29.276288960918524,26.785365600582985,23.21328007698101,24.429148332470675,26.69682633064181,17.190681445676457,41.687990631905905,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  17:00:00,19.0,,14.732627999645553,22.745301599379843,29.54513724200048,26.528053321626082,23.565477709489937,24.09224544092411,27.239443406782275,17.210156705989853,41.632374915153875,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  18:00:00,18.0,,13.85315749309575,22.23903453493684,30.497808057325123,26.168434308809204,24.093670444770822,23.624435985023407,28.04290116913519,17.224883596226324,41.63310932142311,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  19:00:00,17.0,,14.035285678760639,21.794096055976105,31.344166474260593,25.930840279383396,24.440698946042925,23.331207569630422,28.5502810103391,17.225601418946574,41.64184331694305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  20:00:00,17.0,,14.494721740003776,21.523073379702957,31.85861805236609,25.823716732292898,24.58913644719591,23.162797129629958,28.833880604035606,17.220930366636605,41.642251423915944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  21:00:00,16.0,,13.56606642443485,21.273255885322442,32.3487690271886,25.691570958837747,24.781476661443293,22.994636739662756,29.127511334885504,17.213165297402327,41.661021539429214,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  22:00:00,16.1,,13.324791619971485,21.07974050890226,32.75203970466551,25.574442001888148,24.967022023894703,22.85113239335551,29.396779584999866,17.204979494585153,41.703893855314824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  23:00:00,16.0,,13.009086494051889,20.91887960830384,33.0963949873231,25.470887462660926,25.13536928558004,22.71592757939788,29.65569451248875,17.19777079705439,41.74677202760477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/10  24:00:00,15.0,,12.637593356263556,20.72837282852518,33.45295913044167,25.315110834444823,25.34356024302075,22.54956443962288,29.92644528207496,17.19227290594322,41.71914020224031,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  01:00:00,15.1,,12.730823859963847,20.55325066597809,33.829479951731386,25.181463882590435,25.556073185711583,22.381978117217244,30.244866482884962,17.187160460668423,41.74926172046235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  02:00:00,15.1,,12.730823859963847,20.425694157709664,34.09682319228035,25.086380901848617,25.70119651775043,22.245360664871264,30.497348484727528,17.181600302991765,41.76396051309798,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  03:00:00,13.6,,11.845274465843678,20.267336225729316,34.43906134458599,24.95154292941165,25.913879294370613,22.08769387076084,30.79797106180188,17.174268417201315,41.79188046817197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  04:00:00,12.2,,10.997871692683791,20.066494234973764,34.876394567802365,24.767367732779263,26.205355805223164,21.890669879888133,31.176404759254883,17.163885866646385,41.82747139428674,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  05:00:00,11.1,,9.940457668652012,19.87968088085841,35.28565280383772,24.60445138795211,26.464150951290183,21.700543856053685,31.543539070519834,17.15314254957872,41.85977936359851,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  06:00:00,10.0,,8.882944720945845,19.700868002486015,35.68294475160819,24.449870568724855,26.71276450083279,21.515914694981873,31.905124368668925,17.142984340220256,41.89099055092002,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  07:00:00,9.7,,9.024691856047435,19.551674353701276,36.03834755488831,24.320258374005064,26.938240583382196,21.351242384200663,32.24933176665318,17.134063855180703,41.94159380352486,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  08:00:00,12.0,,11.455112864525502,21.360285588748923,32.25139407452763,24.55782200220144,26.56908271505628,21.515782724545286,31.939197671367292,17.13350062768974,41.96019080869616,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1360.8766661827065,4899155.998257743,0.0,0.0,0.0,0.0,5443506.6647308245 
 10/11  09:00:00,15.0,,12.64048388806655,21.10602858861537,32.784282207249255,24.80817732905546,26.200242956626536,21.743346033824597,31.52882636080886,17.137636309977058,41.99108354990582,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,357.69530686065104,1287703.1046983437,0.0,0.0,0.0,0.0,1430781.227442604 
 10/11  10:00:00,16.9,,13.715471643370488,20.872729748286666,33.262928841905314,25.015246465601006,25.8825427265442,21.977030669486474,31.086867159983438,17.147311231952447,41.97176828394498,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,390.47899863241673,1405724.3950767003,0.0,0.0,0.0,0.0,1561915.9945296668 
 10/11  11:00:00,19.0,,14.739045754228448,21.154299364241844,32.68824780789645,25.245987756579105,25.526184892686526,22.239824905226374,30.589196630895575,17.1645588458539,41.920831853404195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,327.4878723421223,1178956.3404316402,0.0,0.0,0.0,0.0,1309951.489368489 
 10/11  12:00:00,19.0,,14.739045754228448,21.14255593590516,32.71182553453076,25.370187235371127,25.33832339801736,22.442239331896136,30.214816548853562,17.18648698854399,41.86266950678753,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  13:00:00,20.6,,15.878259787469407,21.255295517601226,32.474030549979624,25.53041735500866,25.088812176990956,22.66337868204495,29.800464289958057,17.212422063845043,41.77825645596603,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  14:00:00,22.0,,16.383418595151866,21.511495929823027,31.94565360528711,25.684736778400616,24.84265070636757,22.851049629491936,29.442524022661964,17.23609949720556,41.686387101769036,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  15:00:00,21.0,,18.213054742236498,21.719644155842225,31.54047157603919,25.71287199612194,24.80048011856468,22.95619369717375,29.254700667560485,17.25354315764797,41.63912306248505,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  16:00:00,21.4,,18.713849510312965,21.823133786160806,31.346119018874614,25.67506736506132,24.859686844518937,22.963359415062605,29.246181123760817,17.27197617021932,41.59652041255227,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  17:00:00,21.0,,18.968570817115918,21.706431706820997,31.565956726642902,25.514495398769622,25.094133114778522,22.796547380154657,29.539047378658445,17.288143077201543,41.54807118262491,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  18:00:00,20.0,,18.379961062423323,21.511792079622126,31.97762289243452,25.31803429160468,25.41546544390385,22.58377391705036,29.954273960860633,17.298425494355975,41.56462928566286,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  19:00:00,17.8,,14.771154039230616,21.19065180822337,32.64280574922777,25.093584570726357,25.780278015225136,22.34903378827297,30.411870427778133,17.300281794330594,41.596550301275826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  20:00:00,16.0,,13.5699755683616,20.86030395295721,33.31701414447667,24.867599936779953,26.133863365296996,22.106224120089447,30.869409937803805,17.29636205693641,41.61321178241183,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  21:00:00,16.0,,13.570905466605101,20.659711653727896,33.76420548218086,24.750994489380332,26.34230600344203,21.95444670379582,31.187070525882948,17.289706154258138,41.67179585675035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  22:00:00,15.3,,13.875936347058603,20.492528409286585,34.1141174541823,24.650337465916973,26.50121317304549,21.83208902474651,31.420897550985515,17.281466591638335,41.69352108401987,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  23:00:00,16.0,,14.117197522260325,20.348307253303332,34.41925092824501,24.55213827270478,26.65728423864215,21.725293845817788,31.62659919125918,17.27294919359358,41.715996519489444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/11  24:00:00,16.0,,14.75902742730722,20.23717173890438,34.65647875383545,24.484055806364047,26.766096397551326,21.62024148407821,31.830423177211216,17.266360939385354,41.73338833082231,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  01:00:00,14.9,,13.389653845394088,20.0769200046232,35.017081956763455,24.349878143199795,26.993801522408784,21.474098471695548,32.13046435053478,17.261230736690397,41.76517049712851,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  02:00:00,14.7,,13.403517773097501,19.918513238991785,35.363458564388104,24.215504267970257,27.212930066096263,21.32346299424303,32.42941952044017,17.254969206183112,41.78299473926606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  03:00:00,11.3,,10.317339733696786,19.645024280897992,35.9701459830472,23.985415035541703,27.592495308266642,21.09007000077459,32.898598378360916,17.24305042493545,41.81621919905979,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  04:00:00,10.8,,10.011640195708017,19.406421462778663,36.5088290246393,23.790529152590114,27.918546461370546,20.865756428902127,33.35644583076286,17.227905649671705,41.8575916362917,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  05:00:00,14.1,,13.323338421893434,19.443902368738218,36.43414011311313,23.832396278875876,27.85623518918176,20.835395611653126,33.42832687044452,17.21952481214279,41.89170570158682,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  06:00:00,11.2,,10.669941615138,19.28638548112006,36.8032279501475,23.705354288960912,28.077702784712077,20.699575163422757,33.718318162730334,17.21003045908023,41.92837644580705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  07:00:00,14.0,,13.225812550174398,19.222892598104075,36.95622377724867,23.653449367248626,28.171029148319693,20.60702539088272,33.91773671644656,17.203730691273996,41.95318443337045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  08:00:00,14.0,,13.421502724652576,21.449651778800565,32.238547343926236,23.688068845657288,28.13176203458983,21.071533853645974,32.98522412149076,17.202930341420956,41.98425300865144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1735.1110238802398,6246399.685968865,0.0,0.0,1706.539983527651,6143543.940699544,13766604.029631566 
 10/12  09:00:00,16.0,,14.760437784221066,21.107134947685246,32.947630343550195,23.854151868929527,27.88122207249687,21.013167134629665,33.13775392041428,17.20611135759637,42.0196294942245,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,875.8427036384644,3153033.7330984715,0.0,0.0,191.76533421824797,690355.2031856927,4270432.151426849 
 10/12  10:00:00,13.4,,11.859808302996983,21.13633566972712,32.87586105319413,23.91706858307835,27.765686247430683,20.984716015317844,33.18354597096287,17.21145204619705,41.990112618530944,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1077.621454062124,3879437.2346236464,0.0,0.0,217.16903151954602,781808.5134703657,5179161.94232668 
 10/12  11:00:00,18.0,,15.431080635226902,21.07962215290423,33.001607829057335,24.247867487465513,27.229412849750872,21.30161193208633,32.55577039282123,17.225654729348488,41.96640841053207,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,339.2073665165897,1221146.5194597228,0.0,0.0,0.0,0.0,1356829.4660663586 
 10/12  12:00:00,19.0,,16.48021682404567,21.043140335528918,33.07366862089687,24.69907610111229,26.502124057147583,21.89155729376413,31.400024152388404,17.24985315733406,41.899645174296495,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  13:00:00,20.5,,16.465703358026506,21.522482191833873,32.09218645314174,25.16063781653887,25.76300054205608,22.581323407710535,30.087539325068136,17.275680308027574,41.798190021601826,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  14:00:00,21.0,,17.17817703556399,22.263474582916917,30.665802156579158,25.621794881814278,25.05996631500428,23.33529801048953,28.736014583502232,17.30690130376469,41.70641200614768,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  15:00:00,20.0,,16.787593346733743,22.738984750129944,29.793396335229666,25.77743312848353,24.83113281189603,23.65922501121419,28.181161443575263,17.32889685426825,41.65138726495513,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  16:00:00,20.4,,16.637889426630228,23.113327629922047,29.126558516880568,25.776204907404342,24.834179057694787,23.786847561751323,27.966694936597797,17.356208222583398,41.581624567931485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  17:00:00,20.0,,16.787593346733743,23.171098227375534,29.023311290624736,25.588868002636683,25.11035267938822,23.578342540136905,28.318598848852687,17.377957377317202,41.52237857759702,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  18:00:00,19.0,,16.48021682404567,22.72712920432589,29.843394184504376,25.239738840035997,25.661492260309238,23.11767340425648,29.14585878699515,17.387056514446385,41.537626617796505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  19:00:00,18.4,,16.272602521718778,21.93918602187827,31.321204312984037,24.689509092371267,26.526724727950516,22.60979711839,30.06640873517726,17.386108203112723,41.552739466501805,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  20:00:00,18.0,,16.12475682856872,21.44384516607541,32.2731323818544,24.4516796215526,26.898466770047296,22.33142855833743,30.57043335596753,17.377263122574526,41.56587733852396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  21:00:00,13.9,,12.23524220832054,20.64330232821328,33.90403714856373,23.958412542612262,27.70752926395261,21.90351724344585,31.379296032614775,17.35178772045636,41.63288869620459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  22:00:00,17.2,,15.477321051929055,20.548850787934384,34.11422605239488,23.96094815818524,27.715286153090997,21.80451163785545,31.583527837996588,17.33186927579396,41.705611920132526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  23:00:00,17.0,,15.065531768629425,20.47014489380469,34.29938045440152,23.95323494452242,27.743572128713744,21.761885664134223,31.68351966386478,17.32032186397533,41.75931749947039,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/12  24:00:00,16.0,,14.76088796308454,20.277226334142316,34.70912428325403,23.816233298662464,27.971908417404133,21.649137040677395,31.90137672691005,17.31269814071547,41.77776697888365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  01:00:00,13.6,,12.44592703160804,20.16069356563847,34.94211379284237,23.78931281489961,28.002790946002154,21.47760003473576,32.221423243177505,17.303386334423774,41.78081132688961,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  02:00:00,13.4,,12.447356234662632,20.076422967743962,35.119489922278206,23.754151715029444,28.05784184213139,21.33899388203963,32.49131560497705,17.294785311548292,41.797202104842576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  03:00:00,13.2,,12.445055416401745,19.978023137947144,35.32843932721728,23.669527063526385,28.19658259675308,21.22798390405418,32.707994738310035,17.287174915747855,41.81055555250689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  04:00:00,13.0,,12.439107207567282,19.864680331910662,35.572097732288285,23.57149531253552,28.35929423063881,21.11554711784323,32.92953010482626,17.279771528655587,41.82378933639029,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  05:00:00,13.5,,13.216625096418163,19.784966618301077,35.747333416707285,23.504490176240413,28.47321145631094,21.01808975117058,33.12627818639683,17.273585165436945,41.83889116333114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  06:00:00,10.8,,10.799995422363281,19.559260785716525,36.250818573778496,23.304664913072326,28.817753789422305,20.813129044872372,33.54551806111933,17.264426471164096,41.8618694208926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  07:00:00,10.6,,10.341605651507898,19.38877552405408,36.66174327027362,23.157347856992796,29.094856693144045,20.631529947936208,33.945555457562634,17.255229508296786,41.91423622879644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  08:00:00,10.4,,9.884489679949263,21.41426785441631,32.37132672740351,23.46283761899844,28.57368569380027,20.993490990472548,33.20944439737319,17.252610091088236,41.93560998184301,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1529.3896924131423,5505802.892687311,0.0,0.0,380.96603317629297,1371477.7194346546,7641422.90235774 
 10/13  09:00:00,11.3,,10.589737404092533,21.049402088337075,33.10368597539417,23.755548837719537,28.08050878500206,21.247462111200683,32.70325808239525,17.254550355038447,41.94064258458495,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,736.9234492089734,2652924.417152304,0.0,0.0,0.0,0.0,2947693.796835893 
 10/13  10:00:00,11.8,,10.986646258028008,21.117552416712602,32.97257482715059,24.187167207048837,27.36823432765281,21.72005404308462,31.778439146303377,17.264624195997257,41.92366950079583,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,577.0667621681492,2077440.3438053373,0.0,0.0,0.0,0.0,2308267.048672597 
 10/13  11:00:00,16.9,,15.520534535220866,21.073167206073677,33.054840247708206,25.121741359744515,25.88130472585306,22.79439514663418,29.76939387535531,17.283090838746,41.86498092649532,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  12:00:00,18.0,,16.12541028293877,21.648944238664416,31.904040261380135,25.982625389696913,24.584548039329704,24.090698179758938,27.526711450268323,17.304671826084803,41.79772065502005,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  13:00:00,19.4,,16.60965035375954,22.559260522722873,30.162156174095184,26.583147642883418,23.7065901582599,25.101656735790925,25.885006080190443,17.329870776256037,41.69822804445771,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  14:00:00,20.0,,16.149934873418765,23.759128381423587,28.043926671655214,27.148081130018902,22.92646066683041,26.13524972975062,24.336899674216035,17.357515622259832,41.61654093029656,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  15:00:00,21.0,,17.17817703556399,24.797635927289218,26.32265788390167,27.455241558368137,22.49357336614055,26.778635840529844,23.405021839288832,17.38168877475287,41.50964589070437,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  16:00:00,21.9,,17.30124828548881,25.512609954601242,25.22498014833335,27.528014108421058,22.39834083969063,27.00085949389782,23.101145390516,17.402888376219174,41.45490094431415,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  17:00:00,21.0,,17.17817703556399,25.854992147618386,24.71571156676378,27.286742333052615,22.716710924120896,26.717794635211526,23.48863037011898,17.420034702965637,41.4091582650606,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  18:00:00,19.0,,15.873569914570998,25.515395259080915,25.244737404354268,26.84227811693173,23.341355295872212,26.0277580676778,24.49176427735639,17.42781005469742,41.43077647491416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  19:00:00,17.1,,15.270644928319243,24.535691316972866,26.761148524687087,26.357407671972215,24.013440613478526,25.182290568792062,25.74648852493749,17.427472114964637,41.425365875730336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  20:00:00,15.0,,13.795910794077843,23.6849595861158,28.167292783981843,25.98966709433057,24.545917819259454,24.727956972625773,26.457929511368803,17.415746371114807,41.46489449459813,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  21:00:00,15.0,,13.795910794077843,23.13895893219849,29.109711797879804,25.793241565699766,24.832831011020318,24.46319121244367,26.880024794812968,17.403007293489573,41.49829279586177,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  22:00:00,12.9,,11.770655745567618,22.569870521168752,30.134115110403442,25.529133545140542,25.227588738082865,24.15546634143761,27.383177323249406,17.382792138237974,41.555561485125864,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  23:00:00,13.0,,12.439107207567282,22.206723621389823,30.803928570353918,25.364661354165186,25.47306812230663,23.930271926570484,27.753569192823186,17.367571230520255,41.592196024047105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/13  24:00:00,13.0,,12.439107207567282,21.938469758544024,31.311668762881546,25.240780232812288,25.661434333799694,23.73800896022448,28.076301560725632,17.353247463626865,41.629879438665704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  01:00:00,12.9,,12.434732169283876,21.68328913327826,31.79391531281488,25.088889734365008,25.886689845985263,23.527767652479163,28.42550379953787,17.337248366433496,41.6593552951551,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  02:00:00,12.9,,12.340717982783847,21.459167441123494,32.225820415924915,24.934501100299027,26.120201107371045,23.323412672630877,28.771737987639927,17.321516908560106,41.69152887690025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
