Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 10/14  03:00:00,10.1,,9.417121035692944,21.107741411207254,32.92121923459686,24.670033385376072,26.530270967548333,23.03248668333562,29.27604618824163,17.305699468631698,41.723957690392794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  04:00:00,9.7,,8.94108925479647,20.8302071153621,33.47972837362802,24.45751361524105,26.86338880949585,22.769844882152295,29.738544766329376,17.2899143714103,41.75632492312552,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  05:00:00,8.9,,7.995619754589329,20.547427884947957,34.0674902603601,24.245364629437155,27.206443400385016,22.50894689152707,30.21262653501397,17.273258803869478,41.79950036994267,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  06:00:00,8.4,,7.429660044870284,20.277409477284486,34.6395541716477,24.035977024479806,27.54987776007282,22.25702148323486,30.678477501294978,17.257005660558793,41.84166062320943,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  07:00:00,8.5,,7.526261263780442,20.112987702351717,35.00249028246163,23.917741478986603,27.753313203887597,22.05497927417989,31.066313509409483,17.242123558912432,41.89169724699839,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  08:00:00,9.1,,8.105455489832796,20.03006602408677,35.20797774156999,24.434688020937138,26.92665903540752,22.371425456428774,30.496084735140233,17.232915320516582,41.94627758749193,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  09:00:00,14.1,,11.601057793058816,20.402071053892122,34.39492370653615,25.53057208255744,25.219441780612474,23.302391719987337,28.817443788634748,17.234796968196754,41.92471747106798,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  10:00:00,16.2,,12.395613901110229,20.74862256778112,33.65306712762034,26.71438771716551,23.502303004252326,24.534811923843655,26.747778744498376,17.24386079938261,41.8836951837759,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  11:00:00,19.0,,12.759574865847497,21.279639278352235,32.56648597662018,27.522575946964594,22.40696227188979,25.696776091525756,24.953972199621916,17.2622295213517,41.825714344241675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  12:00:00,21.0,,13.496526685165374,22.067451766338326,31.008603297568538,27.970770261850294,21.807612712781967,26.449679792101946,23.843233341606563,17.286045951448074,41.72463714245989,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  13:00:00,23.5,,13.940985761613952,23.142979498822783,29.030553015715896,28.479995691615688,21.155679753476278,27.270117073747283,22.70512079387859,17.31710907724588,41.61147282870459,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  14:00:00,24.0,,13.773542625783714,24.240087769787426,27.165224893814564,28.88602918719047,20.657864255697778,28.033174762940263,21.707423992145724,17.358171246156303,41.493864163445906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  15:00:00,25.0,,15.938539981606084,25.196537415523537,25.628814390916627,29.127876799886344,20.349273891296114,28.484730066639813,21.12191297467421,17.391560562704736,41.3626279186566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  16:00:00,24.1,,16.26044919167375,25.7890055487402,24.728830037683224,29.13724008974892,20.328031706374976,28.579735278783225,20.994910614422903,17.41137391857598,41.29027826272371,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  17:00:00,22.0,,15.20140712907877,26.117006357047437,24.26494670682863,28.90878469973037,20.60922884703897,28.28487339858893,21.369080860389595,17.430608797117998,41.261512381222595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  18:00:00,19.0,,13.697627495368105,25.743230042786774,24.808838949592495,28.428258162672225,21.192481263475578,27.55234169179718,22.30428261737163,17.44177233935299,41.232834652590014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  19:00:00,17.3,,13.363982580307832,24.769697267774802,26.289673960106988,27.919499828725577,21.828232317955155,26.81923485007925,23.280915007505488,17.445268004347547,41.2224693861782,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  20:00:00,14.0,,9.342488799322487,23.92840604832068,27.6481098681107,27.50687346564399,22.361613892579435,26.350289288811876,23.93396521870026,17.433132557101096,41.25618940475066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  21:00:00,14.0,,9.342488799322487,23.31140332374363,28.694695386770974,27.189704788792177,22.78066888790779,26.006324225599982,24.42506203473208,17.41501997152994,41.30343859836162,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  22:00:00,11.5,,8.719377132245045,22.821174033373318,29.57473065746995,26.94439882795882,23.12386446386531,25.68498345495798,24.908406181029193,17.39664440908247,41.3745607988466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  23:00:00,10.1,,5.6485626223903385,22.262573442005586,30.57833809397897,26.600434145729515,23.58337970147766,25.302762083232075,25.4660309678019,17.37572143945099,41.40616362827327,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/14  24:00:00,9.7,,5.3147169493761615,21.913201947073183,31.234692066034917,26.389857893509124,23.876710097226997,25.01931784446638,25.898236947625065,17.35462640816744,41.45973885795796,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  01:00:00,9.1,,5.1857802942288345,21.64031902426932,31.754863421417795,26.226649507529014,24.104128607658883,24.764911279198788,26.290208889222587,17.332084412359976,41.51254362699104,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  02:00:00,8.7,,4.935793759870127,21.384058791900525,32.252760100640174,26.041785507367855,24.365713110737982,24.50198910201775,26.703166364066718,17.30947647215665,41.566446142013426,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  03:00:00,8.3,,4.5930954122594425,21.129172109902758,32.75671278361612,25.847371722087843,24.6444497851745,24.240026358360122,27.121904789277846,17.28924148642133,41.6141815444783,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  04:00:00,7.8,,4.2517711563460034,20.88491911002713,33.24780230842613,25.65670676048265,24.921255716308718,23.98159250384373,27.54223255235647,17.27141956366112,41.65561740470438,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  05:00:00,7.5,,4.164803431104435,20.63692402816369,33.75155687391695,25.45595593093862,25.214120441846628,23.71724922684677,27.977036400965417,17.25483870418687,41.68958707458312,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  06:00:00,7.0,,3.897173638299276,20.38668753367454,34.26833976197974,25.247877955053248,25.521755509754612,23.447690566472215,28.42826968847932,17.238912897336125,41.72143069649093,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  07:00:00,8.3,,5.386942183623982,20.29114677811892,34.48454775966057,25.18552155567991,25.626555500611893,23.27298069120302,28.740780948669077,17.22594179625214,41.77184429386287,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  08:00:00,7.1,,4.8139334745073405,20.196133875251142,34.71140081520714,25.730755515718847,24.828058288888997,23.58665765085002,28.221846190259644,17.21598406576885,41.82667366701979,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  09:00:00,12.0,,7.957769158617182,20.469427629426416,34.09508868585917,26.70325649960985,23.421193298234286,24.41737516049257,26.823916381556423,17.2181241372012,41.77721199732855,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  10:00:00,12.0,,6.696926900765924,20.593284038145377,33.84563869736515,27.493023262512136,22.3653905669847,25.24089064158443,25.544099330161306,17.22359977184452,41.77591232716531,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  11:00:00,18.0,,10.573800786889581,21.277604984222926,32.444444431231545,28.637077915477192,20.921090619615182,26.547629808049443,23.64204407115407,17.241875190697137,41.71488985054294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  12:00:00,21.0,,11.441497708440648,22.248650457271186,30.542749422300943,29.418336859150713,19.97022381621483,27.86590807191385,21.854816748209068,17.270286621010552,41.59503931487835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  13:00:00,22.3,,12.36780788809029,23.330991534378985,28.593770513473487,29.870133222954877,19.449207020698093,28.64428232726489,20.877031134402216,17.298492107936855,41.503121875671795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  14:00:00,24.0,,12.465783629950458,24.580091755872072,26.50961429933681,30.35839646722262,18.90124188881416,29.51349701081149,19.842154794945227,17.33770161221058,41.37669495321273,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  15:00:00,25.0,,14.470761741654895,25.70956518418943,24.760871281390394,30.644562444082887,18.576186033902104,30.107781950916305,19.15626223950929,17.37504240525255,41.239545304477595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  16:00:00,24.2,,14.7900577068424,26.42214678479824,23.73245394617463,30.661963590176768,18.55403730102129,30.246673140230797,19.000148983081218,17.394184520536086,41.18167809003945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  17:00:00,23.0,,15.371505826854039,26.778150067749564,23.22120894334458,30.389350309958715,18.831694304777933,29.877707197083403,19.392775734557784,17.41246709856066,41.10345612198854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  18:00:00,20.0,,12.691596145252882,25.80586105329547,24.620921124943152,29.752281181327426,19.55171578478105,28.810382309648062,20.64849439655808,17.42381696740037,41.110918815174784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  19:00:00,15.4,,10.75327138300182,24.710060170679885,26.283531854431978,29.09531895471488,20.311525447866025,28.011622002996674,21.629355745137534,17.425907284506692,41.11723798828565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  20:00:00,13.0,,9.760233236823861,23.969243700689617,27.46928412305979,28.719918354560157,20.752418408736034,27.561603505563692,22.20018463889047,17.4152061790794,41.13581652993889,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  21:00:00,12.0,,9.265907518173988,23.32850326110743,28.57620600536879,28.383281070918827,21.1817581773449,27.165241018552905,22.742748763405874,17.395640004076846,41.2258215170865,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  22:00:00,10.5,,8.274992234985815,22.818607962198932,29.46784804085323,28.09774888815234,21.53405054727071,26.824105559194216,23.200285022379298,17.379819198652648,41.26243988542733,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  23:00:00,10.1,,7.723332068165975,22.411646137828413,30.201987556359384,27.86540501196305,21.825731058334213,26.50663019200981,23.635831000103423,17.360338486715655,41.30991798660121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/15  24:00:00,9.7,,7.0851151186000045,22.06104723853312,30.850863617129882,27.633069097578563,22.121835585055283,26.193285840404492,24.0747610264739,17.338587670436944,41.3629760836435,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  01:00:00,9.3,,6.54299237557788,21.773617950286567,31.39367982104891,27.41911252165317,22.39821713385421,25.910708069745915,24.478016589321136,17.31735225154667,41.41475676679171,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  02:00:00,9.0,,6.273013093466104,21.514907694424256,31.88789226791991,27.22028559873359,22.655973514974484,25.634985224272196,24.876215019036255,17.296569258336575,41.460771399553195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  03:00:00,6.9,,4.464272294522302,21.195713117760114,32.511424378744124,26.969388503830707,22.98721720866081,25.313936047512875,25.35006812703981,17.277296342174107,41.50245928547104,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  04:00:00,6.3,,3.9211336037963807,20.94837657571938,33.00204608182541,26.77016666349216,23.253031719154748,25.026306407792042,25.782309748139976,17.258269804845693,41.5439664209776,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  05:00:00,5.9,,3.63719946379779,20.708740737640248,33.49309919227642,26.582801153231475,23.511375975349818,24.74690839058123,26.21625255605907,17.23892624105506,41.595699171713385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  06:00:00,5.9,,3.7152247798533655,20.519603168539444,33.88697150335149,26.4304699104703,23.724134712715525,24.50365232063865,26.601117147055795,17.222163190086924,41.641129480006285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  07:00:00,7.0,,4.96212403535004,20.298244447880414,34.3652665556182,26.23341660306518,24.00996320737281,24.233842682465998,27.04392326993833,17.208058363515345,41.692786904068896,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  08:00:00,5.9,,3.7163676023675,21.192850700009398,32.5458673771423,26.78037724474845,23.264885948084462,24.542105166268353,26.566794132421933,17.197860193339455,41.74611121901424,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,860.6685482294752,3098406.773626111,0.0,0.0,0.0,0.0,3442674.192917901 
 10/16  09:00:00,10.0,,6.986908146486604,21.013955912158536,32.902957382188475,27.585133060957332,22.193255417063067,25.2051539457704,25.537514368902805,17.19725195108129,41.74729160958894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,423.07195710498087,1523059.0455779312,0.0,0.0,0.0,0.0,1692287.8284199233 
 10/16  10:00:00,12.7,,10.403341552829895,20.996155957972505,32.93481101403413,28.62991776447461,20.883106254562204,26.23088160761807,24.031185107385888,17.202472936835896,41.728388410796946,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,122.99457971129053,442780.4869606459,0.0,0.0,0.0,0.0,491978.31884516205 
 10/16  11:00:00,16.0,,10.165755641029483,21.388759303996352,32.12152249337188,29.623321245697397,19.6967207684405,27.40430851895849,22.40602954389275,17.21835583820631,41.647340144764016,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  12:00:00,18.0,,10.97913540062518,22.23813707650108,30.502038481142765,30.33454630511593,18.909340100567654,28.491945680027804,21.031108355130904,17.242016437925706,41.587995275839404,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  13:00:00,19.4,,11.49005768561544,23.342660401854562,28.5132427277283,30.800444268905306,18.402428505507153,29.409130785186267,19.932535738520844,17.27050108028002,41.49191570275798,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  14:00:00,21.0,,12.234071968135288,24.47817497280817,26.619167431264163,31.25316023798218,17.925426509733406,30.196002453600947,19.041513736073384,17.30166869621751,41.390306428871156,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  15:00:00,21.0,,13.013361296435317,25.520314594798883,24.990003340382856,31.486740962812487,17.671342389729677,30.714501757099267,18.46594420049175,17.33189671567291,41.27072277038695,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  16:00:00,20.9,,12.155776863386802,26.148118458342687,24.07345534484445,31.42405727653071,17.732348076715546,30.731985587824408,18.445097252642515,17.353875722274392,41.20876572370121,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  17:00:00,20.0,,12.241833815210008,26.46314905423953,23.63078188164143,31.121688742998067,18.041532188930496,30.291113912525887,18.91832101421266,17.368181596732615,41.1748743289589,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  18:00:00,14.4,,8.974891990181215,25.254775363339718,25.394351382257128,30.298661409739587,18.91265513902739,29.183873725598936,20.16785476008643,17.36830269113165,41.17582131020612,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  19:00:00,10.9,,7.299792998708713,24.19663154793306,27.071881265521483,29.607441888010637,19.697672416404966,28.376706403410363,21.150883697653605,17.360547776608904,41.24068346223125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  20:00:00,9.9,,6.9876528224704915,23.513985304276634,28.20434085877817,29.288439910865016,20.061324486177995,27.949441386067363,21.68179927018965,17.35024609430035,41.26460395586035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  21:00:00,12.0,,8.866806449881661,23.098177072904917,28.947464555430262,29.1374023230738,20.255901625919883,27.68892013842944,22.034267471376623,17.340073073825465,41.32997428136238,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  22:00:00,9.0,,7.237149277778679,22.544278173336295,29.92708430624691,28.81425333349641,20.632030644246107,27.28995927290965,22.547894575434857,17.317224928308406,41.37706341884803,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  23:00:00,8.6,,7.116846092757065,22.152313139760118,30.64863457791116,28.555680009147377,20.943430947043275,26.93745299227661,23.01882824480421,17.292245638726733,41.44249041472699,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/16  24:00:00,8.1,,6.808973308591194,21.850784698567885,31.217909311295546,28.34455893703432,21.20205902436765,26.626188410340315,23.444372568605022,17.272216018435795,41.495460715539764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  01:00:00,7.7,,6.6704129502997,21.57445401950479,31.749503608506323,28.140950100717124,21.45457742050563,26.335924204002115,23.848785758387145,17.253781056962254,41.5438895049108,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  02:00:00,7.1,,6.171729741108004,21.283173043236904,32.31554093702772,27.913846129985163,21.73647580859536,26.026662620959097,24.284367191009625,17.235906684816133,41.58326476427136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  03:00:00,8.8,,7.895548659777506,21.136867910781078,32.600358451207896,27.799239232265453,21.877915496715726,25.801470541083596,24.60522844796121,17.221273172508248,41.61371596920549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  04:00:00,8.1,,7.299210088202339,20.937720693253038,32.99569494353903,27.64151107746916,22.076303594171762,25.550729380590997,24.96927854131404,17.206972273531182,41.643741650297535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  05:00:00,6.9,,6.288667721464248,20.698750314342913,33.48327046914461,27.42677959692643,22.354362307702328,25.265033514453982,25.39581004992461,17.19320754494084,41.67834262368134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  06:00:00,8.0,,7.4436285371919615,20.64416722106155,33.5947112917784,27.360882755759253,22.43984914801824,25.100604108398652,25.644574539378727,17.18643746083872,41.69450613388844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  07:00:00,8.8,,8.227636733299375,20.578670099746727,33.75098012713374,27.295520062223115,22.539501778092383,24.940234622070836,25.90649284642414,17.182665550609507,41.729607667460584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  08:00:00,9.0,,8.423677820376613,21.16238160830344,32.572361011967075,27.402797888433142,22.40573575309285,24.955458449747283,25.89144876072212,17.18206667210276,41.744827186550566,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,520.518700094377,1873867.3203397575,0.0,0.0,0.0,0.0,2082074.8003775082 
 10/17  09:00:00,9.6,,9.180880869646137,21.235510381238644,32.43270082556952,27.51470163565885,22.264660848347575,25.035701311824578,25.773928232342126,17.186674085789043,41.74245224566044,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,306.6069473263784,1103785.0103749624,0.0,0.0,0.0,0.0,1226427.7893055137 
 10/17  10:00:00,8.2,,7.881227442743722,20.94569986945244,33.02333678879176,26.691018858453248,23.376282251464055,24.639338860550634,26.398213065244335,17.17607376391667,41.7802833906421,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,894.4616668735719,3220062.0007448588,0.0,0.0,0.0,0.0,3577846.6674942872 
 10/17  11:00:00,9.1,,8.604955767803409,20.750296269239346,33.40713658493111,26.607552958644806,23.476886497982164,24.635082761349295,26.391750464084147,17.173138954948907,41.76885676296213,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,526.431832672361,1895154.5976204996,0.0,0.0,0.0,0.0,2105727.3306894437 
 10/17  12:00:00,12.3,,11.563496870871946,21.39049561215574,32.11716663875687,27.779725709743037,21.921494615301505,25.51740593759109,25.042490211766538,17.197321708518746,41.69857908415415,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  13:00:00,12.6,,11.762144355687123,21.271552316252613,32.34389134798248,27.63808774844309,22.09290391642527,25.650007972493036,24.836301338518354,17.210906974184923,41.656344728111655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  14:00:00,13.0,,11.86283691244031,21.28362208761768,32.299491784998864,27.37201498080299,22.425226731101912,25.576109023027826,24.929651293936267,17.21953478406821,41.6072409683858,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  15:00:00,13.1,,11.666799662157542,22.142179688536775,30.648828087957583,28.039644299514766,21.567189286250226,25.96746358508989,24.355873552511518,17.236876798150774,41.556080093990445,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  16:00:00,13.3,,11.65982659937813,21.63178653421609,31.612157523754092,27.399096171738165,22.386381286689733,25.597521060621887,24.89255294983812,17.239808565222507,41.54327122809956,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  17:00:00,13.0,,11.27697857101704,21.418395402188626,32.033800943386446,27.005732566542264,22.912046718425962,25.19310623193722,25.50381445701947,17.238749993451087,41.55667075914644,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  18:00:00,10.3,,9.258813468290247,20.75051502107339,33.37800553587603,26.56147932726867,23.519339210734877,24.637364267007655,26.36498797326159,17.228439471555312,41.583798342537634,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  19:00:00,9.6,,8.497300466266221,20.22208821477097,34.479334258069706,26.241876783279768,23.9641427613853,24.236517583163877,27.001686104565323,17.214216681804608,41.61742190716842,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  20:00:00,12.0,,10.898448558908012,20.09300740735668,34.760237921702554,26.1968775535729,24.03138981038943,24.07985712103642,27.260397028873307,17.20602015600555,41.64540212771609,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  21:00:00,9.1,,8.101305617387762,19.59684112887842,35.84780662522401,25.819154793352503,24.575015811276607,23.718547079590465,27.859567346630737,17.191000813409488,41.685018698603216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  22:00:00,9.5,,8.228433579726563,19.29797151168742,36.5094998750862,25.570547540603396,24.932785861310766,23.42953060319746,28.340958104427415,17.177752689164638,41.70891111125349,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  23:00:00,8.7,,7.714912570850474,19.04985637569213,37.04829343866024,25.356903662093263,25.230588287055184,23.16667716208017,28.77090716295237,17.16500259284417,41.70846719286482,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/17  24:00:00,8.3,,7.3289908569089395,18.79902400865933,37.6333179232493,25.132356605271976,25.569966031347647,22.90573716748619,29.22882528977892,17.152336000252063,41.741935732949884,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  01:00:00,10.8,,9.830266694893815,19.352528660597613,36.35231838509698,25.674147421879663,24.757139952072258,23.0771450936296,28.922671019263163,17.16014254039621,41.71447636129888,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  02:00:00,10.4,,9.531305404362937,19.395505047679357,36.23543768672497,25.74133073751943,24.645405825184643,22.991335223854062,29.058973474822192,17.162689626290256,41.687693212747725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  03:00:00,10.0,,9.316259537842203,19.208435422686314,36.642435538504046,25.52751963950255,24.948013543127388,22.760375865174087,29.45429606618026,17.15814741400287,41.67962513868625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  04:00:00,9.6,,9.010575456674921,19.028770933019405,37.037499836134955,25.313792383015333,25.254725752064317,22.51579619527412,29.880443239552644,17.150978508966,41.678481039235066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  05:00:00,9.3,,8.716601180242794,18.873795611192314,37.390409487893734,25.150489669939116,25.49638494087284,22.289801551991694,30.288014281155455,17.144334752759782,41.68790551234668,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  06:00:00,9.0,,8.422631737097802,18.745220756461933,37.68522041153933,25.018489974833507,25.69293862119387,22.09431722519405,30.645138692538303,17.139063254849784,41.694132222551644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  07:00:00,8.5,,8.095804724986625,18.526795553052857,38.186438209647264,24.813714553232337,25.996716823774157,21.840069977133005,31.10986578170913,17.130420106562095,41.69772209141848,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  08:00:00,9.0,,8.422631737097802,21.466684370406806,31.859973380777646,25.31471929687528,25.24544952104833,22.161753159048065,30.5204229692655,17.128165127865074,41.7229221343273,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2499.5490709649234,8998376.655473724,0.0,0.0,0.0,0.0,9998196.283859694 
 10/18  09:00:00,9.8,,8.775123381445644,21.131949877423708,32.50457035670123,25.98129486950029,24.26711970621512,22.749341870428452,29.450890298083568,17.127835695253182,41.72379260418967,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1729.2243145957632,6225207.532544749,0.0,0.0,0.0,0.0,6916897.258383052 
 10/18  10:00:00,10.5,,8.911294075263323,21.228963941810512,32.313549889245635,26.87684715773539,23.019155987747418,23.705511950301975,27.798885509298326,17.13317106228341,41.710122639485306,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1332.0707535514434,4795454.7127851965,0.0,0.0,0.0,0.0,5328283.014205773 
 10/18  11:00:00,13.0,,9.753025179184617,21.09028094855174,32.553228068736765,27.81574341538168,21.766876914999884,24.784185779191517,26.034662195083364,17.145989962538213,41.63270585322875,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,694.3445721439449,2499640.4597182013,0.0,0.0,0.0,0.0,2777378.288575779 
 10/18  12:00:00,15.0,,11.089115631750765,21.009995530807934,32.71359032648674,28.516996197983826,20.892642666904024,25.91939355304435,24.331907994492713,17.166818030690614,41.57697777935526,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  13:00:00,17.6,,12.615807817575972,21.896684299674057,30.94519574590322,28.955883764587494,20.338628534410876,26.70525396335796,23.194807757996653,17.188862957858102,41.45934852631544,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  14:00:00,19.0,,13.13392091958036,22.925596369116686,29.03149054803702,29.403912453857235,19.79342533664107,27.474174377510117,22.143222972004587,17.213148059813275,41.34164426038081,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  15:00:00,20.0,,13.536655130222293,24.042219267806182,27.11269578216742,29.748488765085664,19.385432203788355,28.195481570911394,21.208354633693027,17.244112657736558,41.221221724113434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  16:00:00,20.0,,13.678186810248505,24.667725295702596,26.10294933033775,29.707071343450135,19.423732064877793,28.270831733398065,21.106271450231567,17.264493417138667,41.151558847786205,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  17:00:00,16.7,,11.220994583710118,24.797026123335502,25.90922500087294,29.28643392627176,19.9073505859512,27.740196294124743,21.777595459869588,17.274432794983248,41.139242908824066,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  18:00:00,14.3,,9.796634996370996,23.718891408704774,27.647774262746307,28.558656056564708,20.765619897655114,26.70352002177055,23.14676950591704,17.274637035358083,41.13913371928066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  19:00:00,12.8,,8.622779985203307,22.76793695888945,29.279804509852667,27.998135631406925,21.454831103766523,26.007790876575758,24.114448628886493,17.27056926324719,41.15565648204323,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  20:00:00,11.5,,6.471445477255164,22.10053872988176,30.488042306586102,27.674882063749873,21.860012436341496,25.605095283162914,24.693311485474794,17.264503178060266,41.16552007123625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  21:00:00,11.1,,8.049942485464346,21.62017574480889,31.395356918932258,27.441294308752095,22.161125757399194,25.30553923826477,25.13714616924502,17.25247278505855,41.19814380862936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  22:00:00,10.9,,6.790168796419079,21.259497159243935,32.095652125766605,27.285220203110846,22.36403177000429,25.042705422167728,25.532921170981652,17.233055021232015,41.24794955959866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  23:00:00,11.0,,7.175250947581346,21.009360507883134,32.59390317595284,27.131911426877902,22.567077709922252,24.826775238773447,25.865114254752918,17.216207104889975,41.29408242936006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/18  24:00:00,14.0,,10.203772289701181,20.95521067516761,32.66722678250032,27.091580930513615,22.59607659730116,24.71852731745081,26.004705888151243,17.205766283694924,41.27670062650787,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  01:00:00,13.8,,10.027699830036298,20.821385047858655,32.9264230222123,26.982017545934816,22.734366167785975,24.56108715347224,26.241943928975235,17.197547893066613,41.284557171538125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  02:00:00,11.3,,7.431002080603931,20.488813767047972,33.59321644899512,26.674411834910742,23.138847035712285,24.258743229784393,26.70935570673811,17.188019034310443,41.2902990505514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  03:00:00,11.6,,7.279014988317123,20.29287619795262,33.98585850075905,26.471756614742805,23.405522196607595,24.026470437907566,27.07127681281992,17.18022862479825,41.29148768246428,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  04:00:00,11.4,,6.799568298382317,20.141703793159216,34.289484479066395,26.310878613971525,23.617962820517498,23.830355498330224,27.379818111378086,17.173590124822844,41.29008513928144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  05:00:00,11.1,,6.852764263274446,19.981570279459895,34.60896867697278,26.164046721481505,23.80839996534506,23.630969280054696,27.692664106262576,17.166347366140034,41.28257692234018,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  06:00:00,11.0,,7.167805911248519,19.854271807887326,34.86114059312435,26.04567056308645,23.960480271302295,23.445135459039808,27.986985056361828,17.159669511101637,41.274002870801965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  07:00:00,14.3,,9.902089625275938,19.955057146305528,34.645449697934374,26.110585356115468,23.869676636837056,23.419738754021118,28.031060557315367,17.159140072476873,41.27709347484703,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  08:00:00,14.0,,10.198854284955567,21.292107654986815,31.906744078781813,26.12567820639497,23.847405954314613,23.402676563799677,28.058775408575983,17.160969439863667,41.270605436407656,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1109.8650089868363,3995514.0323526105,0.0,0.0,0.0,0.0,4439460.035947345 
 10/19  09:00:00,11.9,,9.940468616099285,21.009919532231617,32.46154382054406,26.049328061157986,23.95604124773861,23.33560439071187,28.173474818141663,17.163314320496905,41.26575754833629,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,498.90355481269194,1796052.797325691,0.0,0.0,0.0,0.0,1995614.2192507677 
 10/19  10:00:00,11.5,,8.103726543482226,21.10375221402139,32.27930282457348,25.326977369518744,25.010912545577717,22.963033940656704,28.820181861539293,17.14859317594668,41.30980095214216,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1509.7682312965435,5435165.632667556,0.0,0.0,0.0,0.0,6039072.925186174 
 10/19  11:00:00,13.2,,10.750345421160963,21.063659944995877,32.356527145240065,25.795372362725544,24.321876602565695,23.1917945831839,28.421598020503133,17.160765051814533,41.27498374791442,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,551.7591293910485,1986332.8658077747,0.0,0.0,0.0,0.0,2207036.5175641943 
 10/19  12:00:00,12.0,,10.8928813788095,20.981411030698684,32.51847952275451,25.51593383962289,24.72537399500105,22.99423552490787,28.760945629501755,17.161061344703807,41.27164413652253,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,952.4617563500326,3428862.3228601175,0.0,0.0,0.0,0.0,3809847.02540013 
 10/19  13:00:00,11.8,,10.978702438489655,21.16311028759592,32.137250275229,25.167969724489115,25.226735644718147,22.693777448873494,29.271376213041695,17.157147657561573,41.25583650431451,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1144.3897567216036,4119803.1241977727,0.0,0.0,0.0,0.0,4577559.026886415 
 10/19  14:00:00,12.0,,11.451504104625641,20.987711430196796,32.473621161372556,25.017969636691653,25.443556202298286,22.501076697981272,29.60474656082163,17.156145738202312,41.24351417299653,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,911.5098874218259,3281435.594718573,0.0,0.0,0.0,0.0,3646039.549687303 
 10/19  15:00:00,12.0,,11.451253266345397,21.10853977690736,32.19805354691362,24.898109742397878,25.59795431059046,22.33709409113893,29.868587771808635,17.15729033278755,41.19527924877544,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1220.0667919321165,4392240.450955619,0.0,0.0,0.0,0.0,4880267.167728466 
 10/19  16:00:00,12.0,,11.07947103846413,21.043048726677466,32.321157850265365,24.720165759727017,25.865981549556206,22.145257194513157,30.21323177149527,17.157178742947707,41.18703327288862,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1121.0018368887029,4035606.61279933,0.0,0.0,0.0,0.0,4484007.347554811 
 10/19  17:00:00,12.0,,10.891435224993053,21.079681394426164,32.223094848518045,24.533797414903518,26.135185752333523,21.943628488339005,30.56289314539261,17.15510121863622,41.16000607997545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1296.9757074619595,4669112.546863054,0.0,0.0,0.0,0.0,5187902.829847838 
 10/19  18:00:00,12.0,,11.451032199875899,19.795874382319333,34.893819494966,24.435344369993157,26.289676307197944,21.80099289177266,30.830357193114065,17.154474736754654,41.16163927520154,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  19:00:00,11.4,,10.951718547417748,19.362152042379005,35.79880048057411,24.264966594181885,26.533300403405697,21.6218494333933,31.139160710382072,17.151945667648718,41.1276680511058,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  20:00:00,11.0,,10.468167527189426,19.11344921565327,36.35577933912405,24.068006789123082,26.847184023157013,21.41535059067935,31.53354661968709,17.147527813643293,41.13703958052787,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  21:00:00,11.0,,10.468167527189426,18.907975272797927,36.825071304150605,23.908543143705415,27.10561420277266,21.23329516195112,31.88751898336023,17.142891840584557,41.149121395449505,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  22:00:00,10.7,,10.173406693043388,18.709318379301923,37.291084221539414,23.751711528313617,27.366777863005286,21.05956625064879,32.2344961478262,17.137693915872237,41.169079795519814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  23:00:00,11.0,,10.468167527189426,18.585463853406036,37.575467391968445,23.6311222202638,27.561917270833174,20.915676547416336,32.51582632130586,17.133650220087887,41.173212424337535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/19  24:00:00,10.0,,9.999995329895835,18.419475154942916,37.966789383761686,23.468543009998125,27.832192469757878,20.746079447421575,32.85565267775751,17.12889658341193,41.18390170074843,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  01:00:00,9.9,,9.473301546081766,18.64389720124431,37.43241254103036,23.70793895278262,27.430435683758443,20.736505736482307,32.87127749012561,17.134081876861575,41.16567366922392,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  02:00:00,10.2,,9.681985975672658,18.69327038710363,37.31111092667814,23.784413456849318,27.300215560175367,20.693221398706836,32.95391084021796,17.136859066465373,41.15202257802025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  03:00:00,10.5,,9.976744225926797,18.598883646328684,37.52636060896673,23.678188887190117,27.47105468792447,20.576726002543122,33.186231170357075,17.134600438641225,41.151499599569746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  04:00:00,10.8,,10.182479237440445,18.529810399049214,37.68280762121763,23.574864315486337,27.63798753420123,20.457566056768062,33.42555604545753,17.13132879005289,41.153185574814216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  05:00:00,11.4,,10.496271303886193,18.488454506985686,37.79158014991062,23.504957380202846,27.7627759924045,20.352473943727457,33.652964067323296,17.129997386128114,41.16862842547774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  06:00:00,12.0,,10.890919710911797,18.087417377989595,38.766916013920394,23.02905171825644,28.5816617710034,20.094712656347873,34.20366775764994,17.12162049706326,41.202030665337276,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  07:00:00,10.6,,10.074987830099078,17.798073907770238,39.45871446842783,22.71434645540377,29.116229143855804,19.837685766329997,34.73512165941479,17.113116254727515,41.203685863499814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  08:00:00,11.0,,10.468167527189426,21.73393255431458,30.963198988540082,22.746031132411982,29.076611544526628,21.182743065780357,31.992428960660753,17.113223907576373,41.22651909284541,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3145.984723935804,11325545.006168896,0.0,0.0,5238.251917228167,18857706.902021408,33536946.56465589 
 10/20  09:00:00,11.1,,10.656172123830165,21.144021484773955,32.087299210498216,23.282098408735212,28.170553685493896,21.057536264977056,32.257081037926895,17.12366270685638,41.228784310054635,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2006.6067946465491,7223784.460727578,0.0,0.0,2050.404824692806,7381457.368894103,16228046.477357423 
 10/20  10:00:00,11.3,,10.943282800397135,21.272401663111165,31.856751612836163,23.016892092988726,28.64506555210464,21.072917985529948,32.24919846104028,17.122781552277743,41.260600645360036,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2131.39938991678,7673037.803700407,0.0,0.0,2551.2253506183406,9184411.262226027,18730498.96214048 
 10/20  11:00:00,12.0,,11.999996133721762,21.031176450330474,32.3514509604055,22.922569014409603,28.82569063071229,21.002967915417134,32.407585853755236,17.12570966707262,41.27775503331536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1353.3564661140208,4872083.2780104745,0.0,0.0,1678.2575252104145,6041727.090757492,12126455.965297742 
 10/20  12:00:00,13.0,,12.433890026164876,21.236624353352994,31.946877041553652,22.93005228763518,28.813524220787663,21.06775993748155,32.279813458393335,17.132635044838953,41.260937025846616,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1628.4829025513964,5862538.449185027,0.0,0.0,2371.5423131837774,8537552.327461598,16000100.862940693 
 10/20  13:00:00,12.9,,12.144901050623657,21.090677969128294,32.224380440897264,22.84738698754352,28.94918657963177,21.050989141999338,32.303048591714514,17.13829721886203,41.233319761802655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1284.509404594091,4624233.856538727,0.0,0.0,2245.17908993072,8082644.723750591,14118753.978099242 
 10/20  14:00:00,13.0,,12.433890026164876,21.173018013073722,32.07182874008755,22.749874994885417,29.129886117380472,21.045684455676316,32.32362618308799,17.14239815258605,41.235429613934784,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1474.7442325624256,5309079.2372247325,0.0,0.0,2498.294212327595,8993859.164379342,15892153.779560082 
 10/20  15:00:00,13.0,,12.433890026164876,21.138694924461387,32.139482657840794,22.65259681217755,29.30231458303043,21.070184649057104,32.275006233234166,17.145031208786808,41.22855376699887,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1353.7493629552835,4873497.706639021,0.0,0.0,2785.8648024627473,10029113.28886589,16558456.66167212 
 10/20  16:00:00,13.3,,12.43860325243086,21.147166061394717,32.11777887586521,22.550248066977296,29.480392271729812,21.06239524682168,32.28543530328545,17.146576668804318,41.21811291156347,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1426.7997872579583,5136479.23412865,0.0,0.0,2865.950942506234,10317423.393022442,17171002.919056766 
 10/20  17:00:00,13.0,,12.433890026164876,21.16087258509631,32.09574962434167,22.429344110236972,29.70240333469945,21.07600370798851,32.26346991128563,17.147160492596196,41.222996254578895,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1458.5766832244856,5250876.059608148,0.0,0.0,3290.3435023731204,11845236.608543234,18995680.742390424 
 10/20  18:00:00,12.0,,11.451504104625641,19.41001308673237,35.82916889526986,22.220977058242795,30.1138102615506,20.22332542628604,34.04869547808967,17.143424441507193,41.27675478082703,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  19:00:00,11.6,,11.058417712119503,18.901284382036053,36.95077798016776,22.060800827900167,30.404221699833972,19.913776229370402,34.69433282259337,17.1385111857797,41.28319042712686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  20:00:00,11.0,,10.999998157099855,18.644481698280376,37.552704603530515,21.925454031242335,30.659647016201152,19.740950152111346,35.07188576097971,17.13242478924394,41.303810072104355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  21:00:00,11.0,,10.735699008394839,18.721746061769828,37.392073865551026,22.10347687911045,30.345190868836657,19.69099088189303,35.20012920698935,17.134176725722394,41.32188340123217,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  22:00:00,11.0,,10.558272930915129,18.29754388104185,38.42170904859611,21.75665769251256,31.012212306969055,19.459591575065687,35.729960770759206,17.124753263959015,41.36922640431431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  23:00:00,11.0,,10.469099275300524,18.032040637162215,39.0626672041148,21.517657405814425,31.464762843158844,19.26209355662865,36.167825700348764,17.114926764336047,41.39070274901134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/20  24:00:00,11.0,,10.469099275300524,17.910530945994434,39.3624904763435,21.41748606644303,31.658401429222078,19.124766987342657,36.47874611880654,17.10864159204355,41.40718718636171,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  01:00:00,10.3,,9.955209276375848,17.749237882823493,39.77270115233613,21.290811870584967,31.911790851078198,18.976030999698946,36.826505759783366,17.103209988202718,41.43000290788562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  02:00:00,10.1,,9.757499171378521,17.953399768572005,39.261694055916934,21.479715610962415,31.542189103395845,18.959171457237098,36.862625443407296,17.107818602411754,41.414912603504405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  03:00:00,9.8,,9.460929429709928,17.961757375975463,39.23861632619823,21.51753238859817,31.467281037593857,18.8934564179287,37.01194932155311,17.10908312826402,41.40902604439472,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  04:00:00,9.6,,9.263216089401391,17.438148887516142,40.55529600390412,21.018701632871583,32.444671223896975,18.617223141223946,37.65519309093101,17.094294638815793,41.44527071219336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  05:00:00,9.3,,9.133831273501967,17.50295791919031,40.409754617393666,21.064811598955355,32.368957708766544,18.520195135443256,37.904908058364505,17.091503369865226,41.47531470889075,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  06:00:00,9.0,,8.999998740991446,17.215137467002126,41.17482126628619,20.801342933802147,32.91607364858005,18.323788795772813,38.396040412032654,17.080546211352566,41.527282811955466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  07:00:00,8.7,,8.373716837290413,16.907556166646533,41.99231020684087,20.5241513410581,33.48873191084368,18.109626017102244,38.922302476719366,17.068396799140615,41.56570420250674,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  08:00:00,7.6,,7.049063441346945,16.641942861727717,42.735328525392276,20.44456993185147,33.67620103108829,18.04238717187246,39.113548483170796,17.054677430394793,41.63021375925637,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  09:00:00,10.0,,9.400810495856641,16.85549937522253,42.2061113475571,20.862568512368053,32.85677816116692,18.400851178729738,38.28589925647045,17.05332904522212,41.67931557989401,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  10:00:00,11.4,,10.315622760112392,17.12523792730395,41.48956797059536,21.33972279462489,31.906741944624585,18.92544893235049,37.04850045191642,17.058342041019344,41.66564797395717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  11:00:00,14.0,,12.215836076319254,17.523561382060084,40.456489105893304,21.758665069426137,31.097850233976903,19.44473802545525,35.867154122593845,17.07079012392908,41.631076526491114,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
