Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 10/21  12:00:00,14.6,,11.936502341868838,18.39229945794805,38.31176160476191,22.709440123106738,29.356328473406396,20.363264316425244,33.890716188022274,17.09351981146361,41.57245468054339,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  13:00:00,15.2,,11.597639052199762,18.45211828185075,38.16218740528906,22.515093178093835,29.6983319671629,20.500168541187833,33.5979007733312,17.106608747836518,41.53927229602636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  14:00:00,15.0,,11.081259222442839,18.44414567109679,38.180088601647064,22.191354882072716,30.288569955383267,20.27908665952233,34.059214015042755,17.11209356115898,41.523558107572924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  15:00:00,17.0,,11.467975929216905,18.411304585202682,38.25760480336628,22.00564659483247,30.63189954732699,20.029783524743117,34.58706621820015,17.11367516034413,41.51811241719125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  16:00:00,15.7,,10.989592841893815,18.32969158433863,38.4626957985138,21.88335311935472,30.868352744727723,19.889325957997404,34.89731438433065,17.11061289723301,41.535585672791946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  17:00:00,15.0,,10.158673795016858,18.12230482895527,38.95928596065732,21.659618126257772,31.287130058813446,19.66640703507902,35.376447010101444,17.102359453715316,41.54917189175989,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  18:00:00,12.0,,8.854273830088175,17.637557196265604,40.20756640101651,21.305760554538956,32.004438400459506,19.261909030497154,36.314381444976235,17.089642950704214,41.62338594340874,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  19:00:00,10.8,,8.447782470430706,17.226767168020107,41.26548871451821,21.044305163788692,32.523039555199155,18.92836376222861,37.07849179798653,17.07397699311109,41.666439432057686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  20:00:00,10.0,,8.435012753295794,16.973618898295804,41.93192725540831,20.89115932491133,32.83031958999633,18.738764029101432,37.51998929789169,17.060931831423424,41.700468168750824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  21:00:00,9.0,,7.403095325230257,16.67791246168418,42.728805605654514,20.679579576589067,33.26251054713345,18.53510617649518,38.00336075843495,17.04658569144937,41.74054918148688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  22:00:00,8.1,,6.803753072028457,16.39753045533188,43.501571639155856,20.457128458701725,33.72477020319282,18.306759322809178,38.554613624878975,17.031561427531162,41.78375944839649,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  23:00:00,7.8,,6.353874075015912,16.16335891827246,44.150048132834804,20.264285975307498,34.12434196413817,18.08593625854522,39.08790502170459,17.016891779573097,41.817034188226934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/21  24:00:00,7.7,,6.176968597972937,16.340567887045918,43.639512186048265,20.458403426273335,33.70648979084913,18.021240171487932,39.234322147182276,17.016444126453013,41.80444081533497,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  01:00:00,7.6,,6.00046199773308,16.357180927767736,43.57941385300974,20.484146775448224,33.64222946264431,17.923378161630502,39.4640627544057,17.01349498085917,41.79890298504005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  02:00:00,9.8,,8.06712170029703,16.368780437463908,43.51984038756626,20.469999849302006,33.6504479537869,17.882767369668844,39.54022358948413,17.009642324260962,41.78283149935925,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  03:00:00,10.1,,8.348374636153812,16.35963271588855,43.517823269834295,20.422726883771688,33.727561049488045,17.8244323099071,39.66080409759381,17.00607234422379,41.76599994948844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  04:00:00,10.3,,8.535691579793001,16.341720257588257,43.540104965474065,20.35566272998526,33.84622585897005,17.742016189162186,39.842230759151356,17.005504497757272,41.741215592084366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  05:00:00,10.6,,8.632975442120891,16.3352449820846,43.549082552410916,20.311624144107654,33.93143619850196,17.66584383838527,40.02579454784611,17.008108323515835,41.72570560251664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  06:00:00,11.0,,8.81764393819431,16.31673684972011,43.591930695333026,20.256249857317354,34.04108811048369,17.58948107893319,40.211213815540646,17.01174948018031,41.70788939928844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  07:00:00,10.8,,8.724979835523923,16.273869915975453,43.662011956576066,20.176276753538374,34.17134326781198,17.499818133527302,40.393958729952054,17.015779652844703,41.65028862351305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  08:00:00,11.0,,9.377673247964225,16.25848025106813,43.706236341700205,20.361972392618974,33.78238472899866,17.6331489172499,40.0566576700182,17.0191367763371,41.64271770548786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  09:00:00,13.0,,10.768407581319373,16.22629506206868,43.79922442892746,20.536054765604838,33.42385264243325,17.951247044036577,39.26536434995272,17.018129834885674,41.6483908269411,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  10:00:00,13.5,,11.232200808932014,16.34386167081309,43.44936013291036,20.86389091666419,32.73855465095849,18.387264884908213,38.184019196383574,17.02324512426532,41.612933625920064,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  11:00:00,15.0,,12.624433209962485,16.6530831328568,42.5773056198767,21.226921742855758,31.997037796361504,18.795868495168904,37.196994261739974,17.03777504105782,41.5496793793707,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  12:00:00,16.0,,12.990278577821451,16.97219206444766,41.68294058656538,21.42045511432554,31.588855981142363,19.086403910132844,36.49259023808528,17.052740931368298,41.47032442873527,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  13:00:00,16.0,,12.989220958463267,17.235310947512534,40.957053987399455,21.478903488009426,31.4478760684428,19.227449768071434,36.140662703574655,17.065308120760132,41.40038507756159,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  14:00:00,17.0,,13.426077373848925,17.431335334504734,40.40506577396275,21.46941779954177,31.429275731409728,19.242733412781003,36.06394875080504,17.076595794032333,41.3223015368213,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  15:00:00,17.0,,13.89886188523987,17.428716696280016,40.41175030646477,21.357664843269504,31.645224921934194,19.079556275368635,36.432725398436965,17.086208004369137,41.297141800478485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  16:00:00,17.3,,14.17223786367233,17.288752665488317,40.77265101922091,21.20515247663305,31.94396224668849,18.85189027226652,36.955883007760555,17.09373588946246,41.279162677079455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  17:00:00,17.0,,13.89886188523987,17.11596014383201,41.2193726652912,21.059820324975885,32.228972498748035,18.671062103464262,37.37464254397961,17.09868830865596,41.264499001225055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  18:00:00,17.0,,13.426077373848925,16.94317416730837,41.6733185229345,20.91355233363895,32.52007427668128,18.52064219159387,37.728356385874974,17.10055753628814,41.25961268418165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  19:00:00,14.8,,13.0723311482666,16.790553617193172,42.10036401941655,20.77838976876183,32.80839109073821,18.385771719227733,38.06806383237431,17.099819770880963,41.28253412093963,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  20:00:00,14.4,,12.899034857224274,16.830971155584503,41.981997676680415,20.88044749495932,32.59482775198612,18.362813865856577,38.113431103593406,17.103172790330667,41.26348580391073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  21:00:00,14.0,,12.819803235438446,16.66720328411747,42.410480280123075,20.69185233352277,32.96730244944613,18.2325308511542,38.4168030678633,17.100058200249798,41.26134736245821,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  22:00:00,14.0,,12.517421376823666,16.489680042416804,42.9304203295137,20.472805930201638,33.445477098497996,18.08071208004499,38.81966838273574,17.093767340258783,41.31465174438785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  23:00:00,14.0,,12.00565425917549,16.55114348767774,42.77125048590505,20.56308701680518,33.26625552325503,18.050814380579368,38.90038166632428,17.094095083383486,41.32193819586854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/22  24:00:00,13.9,,11.392498091964573,16.528006676694943,42.84270478816449,20.572692400005785,33.25310590944704,17.98667472755213,39.06533983474643,17.09310427868981,41.332675592130485,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  01:00:00,13.9,,10.970352507521605,16.43020591704293,43.118776374415155,20.468467097701627,33.474214462575596,17.88223820490228,39.33073477266189,17.088424494258327,41.35307803815687,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  02:00:00,13.9,,10.863741888962346,16.331197235250436,43.38982466681799,20.35280619151629,33.71273934267659,17.770002929669758,39.608163543113825,17.081312231111816,41.370000194709704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  03:00:00,13.8,,10.666719532859505,16.298394681401778,43.478842079972786,20.30158280058485,33.81820699792537,17.69386161530156,39.79709625432246,17.07605117570218,41.3820785030316,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  04:00:00,13.8,,10.559696934819337,16.227411451457858,43.674737429089014,20.22887911651895,33.96948291044302,17.59887684088284,40.03503591769802,17.07023881683812,41.39603597424155,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  05:00:00,11.1,,7.8442081862389985,16.002615049507742,44.29779200964702,20.012560795457983,34.420872635455815,17.395594643172238,40.54478664586113,17.06124104489353,41.41191675721208,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  06:00:00,11.1,,9.748002245028744,15.912354691139477,44.545794093123895,19.902121222576884,34.6507645985422,17.26586237471569,40.871167325283274,17.054778412513226,41.421146422868595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  07:00:00,13.6,,12.135934939266745,15.996515894440725,44.339876473093156,19.9630562247097,34.54593116899521,17.275773662617503,40.8760486434391,17.051567474363832,41.46051641235465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  08:00:00,11.0,,9.65308534808332,21.880831239186573,30.85803898051746,20.95954038928553,32.49678369959702,21.548696823834835,31.412318906238287,17.046495797188467,41.48416267253591,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4788.449180393428,17238417.049416345,5089.235515192156,18321247.854691766,16710.43550968106,60157567.83485186,106352480.82106662 
 10/23  09:00:00,11.8,,10.132523296926767,21.24775932945942,31.926570706212278,20.916095400478994,32.581374170564814,21.303231197725907,31.817595245434422,17.04848384320804,41.480225071063266,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3901.289922672561,14044643.721621219,547.7432885368185,1971875.8387325462,9361.22268647512,33700401.671310425,55241023.59073799 
 10/23  10:00:00,13.9,,10.543484958874416,21.408490465514355,31.63168779208124,20.846862344977026,32.741592599867545,21.296441085530056,31.849695396479795,17.042847243199034,41.52213439252147,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3516.5107369817806,12659438.65313441,539.5740575461855,1942466.607166268,7163.082136875033,25787095.69275012,44876667.725611985 
 10/23  11:00:00,15.0,,11.525941063341099,21.116547426599713,32.214236111078094,21.039671195509836,32.36672996844236,21.05804630846868,32.330207906434715,17.043801228212754,41.533811878735385,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2342.917918579689,8434504.506886879,0.0,0.0,3416.3753290164295,12298951.184459146,23037172.990384474 
 10/23  12:00:00,14.0,,10.633361007064195,21.26240407049968,31.929438812298777,21.17743982499658,32.09634533868912,21.153164338317154,32.14421391147483,17.04658895137329,41.529480794443515,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2440.1328791154338,8784478.364815561,0.0,0.0,4051.274042501756,14584586.553006321,25965627.686468758 
 10/23  13:00:00,14.5,,11.839954367885328,21.151002792033022,32.137832772100616,21.302028716175936,31.84138167549946,21.079895926956667,32.278483425777196,17.052662430888628,41.49974917316022,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1656.4220588226588,5963119.411761572,0.0,0.0,2149.9935925698887,7739976.9332516,15225662.605570192 
 10/23  14:00:00,15.0,,11.525941063341099,21.127402565017157,32.19276755564712,21.347102399102045,31.761723304825534,21.018965711463917,32.40794236422293,17.057316762487897,41.49824975125977,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1545.1269526092588,5562457.029393331,0.0,0.0,2092.387346153676,7532594.446153234,14550057.195051739 
 10/23  15:00:00,15.0,,10.615958308262941,21.124474207666154,32.19855793390779,21.237662503596066,31.975623477490466,21.066255584745424,32.313903885321636,17.056926046773853,41.4992755851232,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1516.09597953713,5457945.526333668,0.0,0.0,2735.24959561335,9846898.54420806,17005382.30060192 
 10/23  16:00:00,14.4,,10.212547830278119,21.1182376829075,32.221227326553226,21.062011652021326,32.33270413395519,21.06975822325939,32.317319551815075,17.052627693425407,41.52390208276684,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1551.3567403342126,5584884.265203166,0.0,0.0,2986.914870203915,10752893.532734094,18153086.44215251 
 10/23  17:00:00,14.0,,11.904731879180234,21.259933779657533,31.966008868139028,20.975323051692865,32.529644266367825,21.112628916505827,32.2563443669932,17.05226936017924,41.55578410953665,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1626.465041792566,5855274.150453237,0.0,0.0,3811.2689118096023,13720568.08251457,21750935.814408675 
 10/23  18:00:00,10.9,,7.475895406453221,18.73357476876501,37.4387194689193,20.405651379591312,33.69484078759939,19.705503471259256,35.208200005992225,17.03592591657526,41.59885836823998,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  19:00:00,10.4,,9.17127834680913,18.170163595881053,38.74414587893463,20.33789942048367,33.84910818674482,19.444066693591125,35.777825495863546,17.029290616445714,41.63614812296161,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  20:00:00,12.0,,9.250234313809525,17.7628032951254,39.77216748807696,20.213767791718194,34.12859089519344,19.2249434806813,36.28935124594776,17.020315022956886,41.682665105186445,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  21:00:00,11.0,,8.343263941467256,17.38964968413984,40.75853088904329,20.002935264868146,34.609784084639365,18.981423740154128,36.8797464512742,17.00800780728959,41.75484443612869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  22:00:00,11.6,,8.592419618944342,17.16789999249733,41.31690928985642,19.873267959629626,34.87446779829194,18.809518194748378,37.26240143709762,16.99960874543497,41.75983907606724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  23:00:00,11.6,,8.494160493634324,17.419824986477035,40.68677640819743,20.134808343595527,34.333523293205545,18.854096268473256,37.17981775909025,17.00762330486064,41.76232494307526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/23  24:00:00,11.6,,8.395617729661186,17.47818181247289,40.55962479598731,20.219337254982708,34.17349500301917,18.824614186261336,37.26914694438761,17.01450900611039,41.76735787946203,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  01:00:00,11.6,,10.508620982058682,17.379374050701227,40.836813168872126,20.124106629713275,34.39490734181124,18.711570536054282,37.55484319111511,17.01531587254911,41.78891048354475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  02:00:00,11.2,,8.138711854563743,17.27596634926037,41.118728690584675,20.0055054619002,34.66018407206426,18.57465567008222,37.89097719312831,17.01322977435337,41.808651581424826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  03:00:00,10.8,,8.06882477300088,17.21887216502641,41.28158856979286,19.937870535746676,34.817566080840464,18.456956901940075,38.18443539828396,17.012073101333357,41.82593411400076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  04:00:00,10.4,,7.894418215280596,17.15479196000707,41.46349589754367,19.88413068813082,34.94561547034399,18.343405929767183,38.47040857226149,17.011079933380564,41.84278384741509,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  05:00:00,10.4,,7.894418215280596,17.032147709486935,41.7869387887038,19.778524510280995,35.17526820563778,18.195966526388528,38.828154652085836,17.00830454234934,41.85014897267706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  06:00:00,10.0,,7.438492276144238,16.934919930258637,42.080432184594976,19.680140405328423,35.420261309774695,18.06744069160633,39.17570422232112,17.00591870878431,41.89138597081529,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  07:00:00,7.4,,5.814000298072701,16.699687041828973,42.72375979920837,19.46251833029547,35.91107551435535,17.839065133724173,39.75223469385662,16.998704510890157,41.920468917533285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  08:00:00,9.0,,6.970319936247726,21.748203997420003,31.291408107502786,20.974989690954164,32.726765336597694,21.438479247027328,31.843196594550797,16.996424824500277,41.944208810260925,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4116.70170228912,14820126.128240839,6346.371037337411,22846935.734414693,13728.219149433891,49421588.937962025,96765167.55624172 
 10/24  09:00:00,9.4,,6.53302050290509,21.200950383265933,32.302015823245284,21.012061806514257,32.677347946360484,21.243949026143724,32.21714369417645,16.996820580117145,41.98541483008111,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3143.432815436184,11316358.135570262,1609.5520656410267,5794387.436307697,6737.443737730036,24254797.45582813,45961714.47522899 
 10/24  10:00:00,9.7,,7.97674055459106,20.94277168761322,32.82872445216682,20.942206734352702,32.82986424668446,20.994294569915898,32.724893864982484,17.001180260335744,41.98976156141406,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2410.1545126354454,8676556.245487602,0.0,0.0,4312.194664392596,15523900.791813346,26889396.70811216 
 10/24  11:00:00,11.8,,7.458756012171451,21.45842742539519,31.791313949487765,21.474712146971548,31.76143753359512,21.12637464011605,32.44511188360505,17.012435191810948,41.93999551953739,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1961.184759344189,7060265.1336390795,0.0,0.0,1183.230497661493,4259629.7915813755,12577661.028022727 
 10/24  12:00:00,15.0,,9.694877491577644,21.145274391882104,32.4077544903512,22.104016729244464,30.56394359162455,21.492467602440232,31.726010732334935,17.0308649113338,41.89102732548087,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,882.8751946037194,3178350.7005733894,0.0,0.0,0.0,0.0,3531500.778414877 
 10/24  13:00:00,14.9,,10.08227559459264,21.00980484691309,32.684517766794755,22.40548237640261,30.011398134746102,21.881930945918306,30.984725553657963,17.051837949650434,41.843112020304744,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,367.0254952543569,1321291.7829156849,0.0,0.0,0.0,0.0,1468101.9810174275 
 10/24  14:00:00,14.0,,9.76710170758651,20.849829343531912,32.97086204977925,22.525082762693728,29.760783007116594,22.123515399141713,30.49690471395557,17.07527827311394,41.7346594256817,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  15:00:00,14.0,,9.76710170758651,21.08258401917231,32.50238437377129,22.47137167615504,29.85807267025512,22.04291981019071,30.64710469115937,17.096747475055317,41.67792382491978,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,160.99632606269975,579586.7738257191,0.0,0.0,0.0,0.0,643985.304250799 
 10/24  16:00:00,13.9,,9.681060472341866,21.004503959736766,32.66138968928212,22.25523570382484,30.255950239335025,21.667890821473073,31.360621538250683,17.110580407783505,41.64484270824711,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,190.54978592214925,685979.2293197373,0.0,0.0,0.0,0.0,762199.143688597 
 10/24  17:00:00,11.1,,7.264749568441457,21.10828576854591,32.45141277641127,21.770256577347162,31.162328533493614,21.070273768940396,32.52786371004308,17.115127291384297,41.62942479258953,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,791.0204092229823,2847673.473202736,0.0,0.0,0.0,0.0,3164081.6368919294 
 10/24  18:00:00,13.0,,11.371344469966168,20.01334223644121,34.73245098446638,21.597599794114245,31.494239101945553,20.784643144377952,33.10592498750508,17.11508031947076,41.63211595024296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  19:00:00,10.1,,8.88725908862438,19.448203976927367,35.99661421361385,21.298327148119515,32.108794186894045,20.449237768632806,33.830953260753475,17.1081549895194,41.69106291428561,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  20:00:00,12.0,,8.858238397893018,19.115167312377437,36.74927180927171,21.21180672102155,32.278353042241044,20.2874982381903,34.169185206479966,17.100471292981027,41.710503857957754,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  21:00:00,12.0,,11.082970695001839,18.912396452527513,37.21701673830975,21.160548514556613,32.38006244432444,20.163834654528056,34.431402758328225,17.089970534033647,41.738263717475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  22:00:00,9.6,,8.83926915122259,18.561694529346646,38.05255170413436,20.914515151322206,32.88181589305962,19.899995201538765,35.007662839864,17.075308776183753,41.7873554723878,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  23:00:00,9.1,,8.436278391796744,18.289783346921077,38.69428087372179,20.71225788558439,33.28312208939083,19.66145571787129,35.518295648225156,17.059930850163965,41.815209081315786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/24  24:00:00,9.0,,8.422086078051562,18.089520420829675,39.18655745007047,20.573198779772955,33.5716960652982,19.47183737174155,35.941575630839885,17.046065087674155,41.85455223167223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  01:00:00,9.2,,8.449805839534296,17.97903028930987,39.47441288312437,20.50606474043092,33.72347812534616,19.342445623167563,36.245538023904636,17.036050493754022,41.89661298070471,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  02:00:00,8.9,,6.352149346036338,17.8240342450127,39.85168850541648,20.39894208570275,33.93884805861981,19.183450905139118,36.597317908184316,17.02577608782552,41.91357668497326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  03:00:00,10.7,,8.264920092122653,17.746714052035934,40.03646822279227,20.35086971588898,34.031380406213714,19.07046893680184,36.84700934521771,17.017186221503398,41.92607023214746,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  04:00:00,10.1,,8.080656098373362,17.683249612871503,40.187498339890816,20.304844345032983,34.12023345217656,18.963983743805716,37.08396541948128,17.010709532699675,41.933381182026594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  05:00:00,10.1,,8.080364279596745,17.551310901920473,40.510975151594266,20.19058401645221,34.35152979222615,18.815959196449665,37.416985932374004,17.004224644579704,41.937695152337454,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  06:00:00,10.0,,7.896529869224404,17.425907437072194,40.82095790496279,20.071868005668165,34.59450108834916,18.668054624700837,37.75349857176143,16.99864172428144,41.94003852665688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  07:00:00,9.2,,7.331290210594402,17.294641798238786,41.16073172298202,19.957354780237807,34.84038156772829,18.503527738717608,38.14411773805264,16.992229989928035,41.95666045719233,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  08:00:00,9.0,,7.404377245136573,21.6683401005902,31.4120535484856,20.924381563978567,32.82368663307079,21.339687653068395,32.01810511502516,16.988340180408706,41.96571587542699,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3767.9633543020923,13564668.07548754,4301.86370672102,15486709.344195671,11287.967562011187,40636683.223240286,77431178.49213721 
 10/25  09:00:00,9.6,,7.075722802881866,21.194624730671407,32.28225834841613,20.955757663946578,32.75786015377039,21.17375571516804,32.32355867800202,16.98789878449778,41.967752637153545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2802.5278119520162,10089100.123027261,0.0,0.0,4597.2079290957245,16549948.54474461,29598942.964190964 
 10/25  10:00:00,9.9,,7.072083204674709,21.327056531991285,32.024317992046846,21.404848818824224,31.873273837011297,21.063657761808848,32.54623151186961,16.991703065796635,41.964101349541934,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2336.4461416591075,8411206.109972786,0.0,0.0,1887.9454037577302,6796603.453527829,16897566.18166735 
 10/25  11:00:00,14.0,,11.49358711394015,21.228876164678574,32.21180682720973,22.197129167755406,30.36532423083562,21.316865782816294,32.039115394513395,17.00476550742223,41.92160445302224,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1408.9070698271767,5072065.451377836,0.0,0.0,0.0,0.0,5635628.279308707 
 10/25  12:00:00,14.0,,9.76710170758651,21.1148410079502,32.438119344228525,22.586992608349117,29.64942467548456,21.741968864424347,31.21647974012808,17.02129742483403,41.877690824606994,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,758.0302884547189,2728909.0384369884,0.0,0.0,0.0,0.0,3032121.1538188756 
 10/25  13:00:00,13.9,,9.680331941040913,21.15607952779855,32.347945003259085,22.79663306876156,29.265362867494986,22.162184155698377,30.416008798404874,17.044440843837858,41.803403435858066,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,292.2594885481543,1052134.1587733554,0.0,0.0,0.0,0.0,1169037.9541926172 
 10/25  14:00:00,14.0,,9.31775583459405,20.920927458731132,32.804345456467956,22.831929410182138,29.19165218169996,22.27524210882917,30.19557395914597,17.066704201649646,41.72857606394316,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  15:00:00,12.0,,7.622732804581727,20.932509937281385,32.74624854089474,22.64305028226183,29.496708610837707,22.064901731610373,30.55256363513752,17.083370856090955,41.640358413460355,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,173.8197148782903,625750.9735618451,0.0,0.0,0.0,0.0,695278.8595131612 
 10/25  16:00:00,13.9,,9.789796377334525,21.04091575497052,32.556217159653485,22.526120133690586,29.731985126670597,21.870327684928526,30.943539320682905,17.0973053642747,41.638744930681135,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,203.20290125483652,731530.4445174115,0.0,0.0,0.0,0.0,812811.6050193461 
 10/25  17:00:00,12.0,,8.855830775697033,21.06705132272561,32.5116832555648,22.211401156981744,30.314350394461968,21.47255204555023,31.713816563655783,17.101874987127623,41.63654569201019,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,554.5844115735704,1996503.8816648535,0.0,0.0,0.0,0.0,2218337.646294282 
 10/25  18:00:00,12.0,,8.855830775697033,19.985083399925195,34.767894115884005,21.91623511515361,30.864839536799696,21.0798691935652,32.48722295346558,17.101010453028255,41.63882614830101,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  19:00:00,12.5,,10.89655085932487,19.68237768020417,35.41358199038102,21.770498521913165,31.13925692219309,20.854683206909268,32.938127921013006,17.09854891616459,41.64403333355091,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  20:00:00,12.0,,8.855830775697033,19.344297944621395,36.16747917863167,21.605776010728277,31.45548097723906,20.639489300236356,33.37857583530075,17.090827891512166,41.66569708428088,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  21:00:00,12.0,,8.855830775697033,19.079801448637713,36.768067210224054,21.471842630504987,31.71433959617285,20.457629193832833,33.75498192991421,17.07951826826404,41.69556581165688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  22:00:00,9.3,,8.11982912956949,18.710804273165973,37.64210876371412,21.211728768431676,32.23809185312068,20.17752160845955,34.35923856036152,17.065127106137403,41.751211411673495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  23:00:00,8.4,,7.257275803126845,18.361652756883743,38.4848134678259,20.948905710503254,32.77165249730062,19.88810332216188,34.990067223029115,17.047590384201953,41.80924371561205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/25  24:00:00,8.0,,6.95564091051235,18.16614525409954,38.96224802297256,20.824333823460847,33.02569389747194,19.685693473076135,35.43427635572984,17.032113230418283,41.852857754821784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  01:00:00,9.7,,6.801100316353956,18.091452234125022,39.169322840279605,20.792567500464905,33.11040817879247,19.570435304449916,35.71054718047185,17.019915039896695,41.91063792391447,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  02:00:00,7.6,,5.003855213948784,17.85731969311777,39.73350904429802,20.61804531202614,33.45388961405699,19.36078208977571,36.16367086863724,17.005970506657373,41.92960483025453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  03:00:00,7.4,,4.9905183507889745,17.61687087703954,40.32337784907393,20.423030070097692,33.84455651452755,19.12865789012696,36.675045088967344,16.991119530654508,41.95141777380733,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  04:00:00,7.2,,4.8911763275424605,17.441326006108284,40.75521365285249,20.276430840703703,34.13771327293592,18.926932406180025,37.12366493391356,16.977335863371554,41.96996958119137,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  05:00:00,7.1,,4.800055128437269,17.265207437627375,41.210318557515905,20.142424623844033,34.42074131727644,18.736930243155154,37.566030704985465,16.964290340932223,42.00340956406483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  06:00:00,7.2,,4.891105013172115,17.11429691059507,41.60465044183443,20.022801084513596,34.67551308588643,18.56526717152775,37.97068852324813,16.952609363844196,42.03324115730229,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  07:00:00,6.8,,5.0909901046279,16.50198091176444,43.287422465462996,19.527275555749156,35.785246628082106,18.23325699332488,38.797900904870815,16.92668106478851,42.13232409059856,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  08:00:00,6.8,,4.930947223036109,21.561406145466407,31.65798258259184,20.81838819599104,33.040804362905625,21.43454120932161,31.840310698900375,16.91296652969863,42.166827987754054,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4801.421396276118,17285117.02659402,8153.428326727598,29352341.976219356,13431.72262665141,48354201.455945075,105546289.39862049 
 10/26  09:00:00,7.4,,6.218354192437889,21.148309771992405,32.37657875972321,20.875893892803514,32.921469828153434,21.206336963060835,32.261257235714375,16.90686289378721,42.186627683700294,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3761.1150473554926,13540014.170479774,5344.441564199182,19239989.631117053,8597.59699040441,30951349.165455874,70812614.40783633 
 10/26  10:00:00,7.8,,4.756217900049583,21.27732183201281,32.15087077340057,20.82897743213244,33.04884256529765,21.232481395108323,32.239439239237456,16.897842138675536,42.25243782896288,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3442.8046202435116,12394096.632876642,4953.338202481995,17832017.52893518,7820.832625246348,28154997.450886853,64867901.79188742 
 10/26  11:00:00,11.0,,9.104191390170955,21.01655058571217,32.66640155930556,20.869871037264982,32.96238869776115,20.942879434651488,32.81468833938162,16.905912401949276,42.22646872001233,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2052.8039320252806,7390094.15529101,907.1435818526974,3265716.8946697107,2333.5776821819445,8400879.655855,21174100.784239687 
 10/26  12:00:00,11.0,,7.4782097286352665,21.072515494626906,32.58635631016439,20.906168879000806,32.92129170324877,20.931618962001437,32.86979742234839,16.913452366676555,42.24788902745498,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2101.3720049484673,7564939.217814482,0.0,0.0,2229.931004206835,8027751.615144606,17325212.03662121 
 10/26  13:00:00,11.9,,7.648663718906407,20.91630443054347,32.88558190884659,21.0404835542517,32.63547653236517,21.000793825915586,32.715181033722686,16.91894417792841,42.21367215742286,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1464.6650587817753,5272794.211614391,0.0,0.0,932.6028989364966,3357370.436171388,9589071.830873087 
 10/26  14:00:00,13.0,,9.228117413443288,20.953964956238288,32.82701817384112,21.28596692990193,32.164492176425725,21.04850012201268,32.63681691627244,16.927871661163632,42.21229204406162,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1132.6783176634451,4077641.9435884026,0.0,0.0,0.0,0.0,4530713.270653781 
 10/26  15:00:00,12.0,,7.525785778807772,20.892442844845696,32.950452005689215,21.24981093158627,32.23491697421218,21.021170491780904,32.69067028211661,16.930023344554577,42.20522932115178,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,983.3684722973758,3540126.500270553,0.0,0.0,0.0,0.0,3933473.889189503 
 10/26  16:00:00,9.8,,5.667772290741836,21.02839601662729,32.68186434101711,20.908523914063224,32.924314916800355,20.990799862901316,32.75746492424018,16.920955121185678,42.236884276270516,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1352.2016258274448,4867925.852978801,0.0,0.0,1281.7576132728736,4614327.407782346,10535836.956401274 
 10/26  17:00:00,9.3,,5.618430155233382,20.976745372927923,32.78006231259505,20.796713846738186,33.14514713470817,21.05803089687216,32.61670783437008,16.907885018032903,42.26455021208299,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1535.5623176567572,5528024.343564326,1851.1313902241766,6664073.004807035,3560.303458528209,12817092.450701552,27787988.66563657 
 10/26  18:00:00,8.3,,6.662721447475446,19.094431167747963,36.900868108050645,20.404506785085957,33.99338430840615,20.106955387238866,34.632297594260706,16.899743346932784,42.330645779584145,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  19:00:00,7.2,,6.0295093883495765,18.49231403844007,38.32680529289187,20.144130853806402,34.579976961983476,19.69375742155337,35.55926830114673,16.88966505518733,42.40200973814574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  20:00:00,6.6,,5.610837014224157,17.994467260220453,39.54389403157404,19.920801239240504,35.061399002611324,19.385864190942094,36.2460799108549,16.879604204445727,42.42909122341301,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  21:00:00,5.8,,5.0651847340826945,17.59393643608623,40.59225765493778,19.691355096502058,35.59747349019591,19.088893185494115,36.957640625376115,16.867482688301347,42.50174194293562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  22:00:00,5.6,,3.362115472224963,17.102577516832355,41.874727688127,19.372773641619386,36.31055230112672,18.74844312860046,37.752997247405986,16.851149418325534,42.54669952868481,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  23:00:00,5.1,,3.357619478840783,16.795298712810975,42.69795201870589,19.168903653899484,36.774262500393036,18.481856404549134,38.388131445056885,16.835292657934716,42.589546457952956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/26  24:00:00,4.6,,2.8200156184738843,16.50483898106048,43.495861317072986,18.97037517977271,37.23446019002815,18.228423333019844,39.00521907003855,16.819310591477546,42.63496306903144,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  01:00:00,5.6,,4.350707470146031,16.908840946319685,42.39672032981248,19.26930698101689,36.54901504166236,18.228304444752652,39.00712532536925,16.826957221289696,42.6160142676605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,5.8,,4.465028833998919,16.922889985910114,42.348673020100605,19.31108137284997,36.44577342309906,18.1293149748239,39.242416806569814,16.827987837832232,42.60450661092109,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,5.9,,4.559609096929598,16.762319152156483,42.77379727505716,19.168664760996634,36.76310622732717,17.945375346832076,39.690910617080135,16.820203203360585,42.6168481835876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,6.1,,4.672156951569448,16.66913987037573,43.01900465707248,19.055911794847507,37.014978118965416,17.78303245054054,40.090585926764966,16.81284523007234,42.628038959751755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,6.1,,4.671963802221384,16.571603461517533,43.275584303639455,18.960922043089937,37.225579020818486,17.624913174871384,40.48194922984802,16.80800736527031,42.63022341474353,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  06:00:00,6.0,,4.577377440670942,16.471588025723644,43.540767245101634,18.86858006715741,37.431343980341026,17.471624513872836,40.86515553960072,16.80544568143643,42.62624606763453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  07:00:00,6.0,,4.577451573786889,16.32966243699578,43.94068949971961,18.731737829872415,37.75683491823014,17.29702907304895,41.32290734806999,16.801925211337206,42.64014341208638,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  08:00:00,6.0,,4.577377440670942,21.582996699229035,31.752343464883577,20.941881344191618,32.93413001354433,21.376776397947328,32.112714711409254,16.798921461580214,42.643910956881086,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4784.446445876219,17224007.205154385,11299.308141943686,40677509.310997255,17078.09196714109,61481131.08170792,132647386.21984394 
 10/27  09:00:00,6.0,,4.577377440670942,21.179019637144755,32.44299198777794,21.04973353022774,32.70032531018782,21.27807730974038,32.2469974785209,16.799357973441108,42.64272903592132,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3713.2308902434424,13367631.204876393,5370.42430653637,19333527.50353093,9309.545113639912,33514362.40910368,73572801.2416789 
 10/27  10:00:00,5.9,,3.945137277208254,20.925473962864718,32.95543879299237,20.88645143717316,33.03463937155735,21.023241659600796,32.75794423913551,16.805331934268622,42.63353956989702,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2870.6815675969037,10334453.643348854,3119.544245132475,11230359.282476911,6432.190991301386,23155887.56868499,49689667.21612306 
 10/27  11:00:00,10.0,,6.981174544702075,21.4169274741124,31.973345976411245,21.154561383775423,32.49237493543869,21.14619401203717,32.508500400101866,16.821165158097383,42.58677624099753,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2127.786706532778,7660032.143518003,0.0,0.0,2239.774887433341,8063189.594760027,17470246.375864476 
 10/27  12:00:00,12.0,,8.357005026141488,21.19542041337401,32.41060664130473,21.714291139614105,31.396774359592122,21.248960291964174,32.30344391618776,16.84610618759814,42.51852779507234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1093.7457002044791,3937484.520736125,0.0,0.0,0.0,0.0,4374982.800817917 
 10/27  13:00:00,12.7,,8.333364906816314,21.061884450698905,32.65438885033959,22.036311552739583,30.76324654714081,21.55403843327,31.68356194662551,16.873222158851974,42.41585893011458,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,475.1541343154703,1710554.883535693,0.0,0.0,0.0,0.0,1900616.537261881 
 10/27  14:00:00,13.0,,8.370804785526234,20.87448634385814,33.02073742786485,22.2331611863305,30.385885249179672,21.894270521944854,31.020357011608496,16.901535680474414,42.324967744960325,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,27.92643843964967,100535.17838273881,0.0,0.0,0.0,0.0,111705.75375859867 
 10/27  15:00:00,13.0,,8.368673513600285,20.971515223404595,32.79161344111001,22.17270467595637,30.467538122001276,21.819304753311847,31.131459982783095,16.927724684966044,42.2126853387852,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,28.776909883604283,103596.87558097542,0.0,0.0,0.0,0.0,115107.63953441712 
 10/27  16:00:00,12.7,,8.222797735557046,21.000297171685297,32.72290821041213,21.946750536443425,30.880306026264627,21.482255837700656,31.77015426362516,16.94630115177933,42.149129329828924,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,204.02402937581257,734486.5057529252,0.0,0.0,0.0,0.0,816096.1175032503 
 10/27  17:00:00,12.0,,7.940578703328916,21.058173762142488,32.58457412075125,21.560874873833015,31.595638058171065,21.02533087474273,32.650960023795804,16.959354842438618,42.08528503631378,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,690.2453220355565,2484883.1593280034,0.0,0.0,327.79312878105975,1180055.2636118152,4072153.8032664647 
 10/27  18:00:00,8.8,,5.906652425808734,19.727983888360534,35.391069545118526,21.158399339715146,32.384213904547536,20.47528613533636,33.776133475958424,16.956409395127206,42.091418606826466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  19:00:00,9.4,,7.164470912555167,19.36797373413443,36.19401106640568,20.960499109860777,32.79810393401297,20.166684545791277,34.44401626766384,16.95067935179123,42.130937788884374,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  20:00:00,9.0,,6.971283375588825,19.02007477597469,36.96740913860303,20.83721065361473,33.02941034005211,19.94132681287153,34.90845016350802,16.93961797776123,42.137138217685276,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  21:00:00,9.0,,7.405123329253547,18.731788281552937,37.63880915722425,20.717477598912655,33.27378905037677,19.75502267432673,35.314018332228464,16.926607832206766,42.17192923105163,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  22:00:00,8.8,,7.131462754978356,18.51789869864347,38.171686453857724,20.597370514388356,33.54338281540418,19.570953308529198,35.743883768261355,16.9137707897411,42.2344640363231,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  23:00:00,9.0,,6.971283375588825,18.369623127981775,38.502489062276325,20.51696932095064,33.687648805850515,19.415572247351257,36.06686175640063,16.903022045232195,42.235081728784415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  24:00:00,7.1,,5.210161623583199,18.136270205817436,39.0707723931553,20.355254516759043,34.025657728677544,19.20416447392935,36.54484400637031,16.89143833229415,42.26613890475512,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  01:00:00,8.7,,7.461435579748477,17.964838477150426,39.508057285959396,20.22892369787983,34.30434043169581,19.029484064845214,36.95806285292683,16.88399706853546,42.300866927311084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,8.6,,7.533178414637385,17.831470953737952,39.82934143869329,20.132885219907024,34.4984633643392,18.878232535804344,37.29768887104272,16.87822325766079,42.303771830766905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,8.6,,7.78256824041049,17.706933350400618,40.13082099651842,20.039794383269918,34.68714770506479,18.731983110303638,37.628686752514625,16.873058121607023,42.30460303856858,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,8.5,,7.850035268979406,17.191821862952835,41.44730679073834,19.621997367736732,35.587944075722,18.449282930602404,38.28950188423011,16.855947032904645,42.33752272312407,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,8.2,,7.638168916828078,17.30705177744577,41.15549379134084,19.698738165210546,35.42706024709766,18.366211731912028,38.4992589148409,16.856359174369118,42.347724278236576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  06:00:00,8.0,,7.442272369456867,16.86296101794337,42.34241697954927,19.360251646584608,36.190672526133454,18.108256356647455,39.13850058883903,16.843360761829892,42.39356715193726,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  07:00:00,8.0,,7.118987033655466,16.56674854802425,43.14537130925193,19.112399189832715,36.753021251764615,17.87953740958547,39.70527722215279,16.830847392929034,42.42725651554693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  08:00:00,8.0,,6.956075906637759,16.429181130632564,43.5248285893791,18.996573338670615,37.01961463221385,17.724970028791688,40.09385669974916,16.822566927153794,42.4495679635385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  09:00:00,8.0,,6.95662220217375,16.35817318846905,43.76976290478325,18.94958530669089,37.16880643471474,17.652749913221275,40.320733339770605,16.817413609809854,42.509689704265725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  10:00:00,8.5,,7.4372996907115265,16.37820549223201,43.69554088800648,18.98598544830729,37.06882370380713,17.685009092389002,40.221846932931285,16.815446841985434,42.497116018152205,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  11:00:00,10.0,,8.437711822941553,16.53660537896178,43.2743733522089,19.154798885013157,36.69512836444439,17.862460805440296,39.79045762697727,16.818371781874724,42.50623062006093,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  12:00:00,11.0,,8.350293457561271,16.648411979662768,42.96507440351899,19.24863078817045,36.478902894988394,17.997363185403334,39.45157480701655,16.82230937029798,42.49299126513216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  13:00:00,11.6,,9.474794628536264,16.90057629472932,42.25248404653059,19.421661575157515,36.06245626501258,18.206003924816322,38.90995710565306,16.82947008913026,42.44360468055249,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  14:00:00,12.0,,9.257305451796546,17.222021253376585,41.39129341121179,19.629487160615497,35.5913159327484,18.516166273144513,38.151796808463516,16.83490462047012,42.418943335274946,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  15:00:00,12.0,,9.257305451796546,17.504093202763055,40.65908043781655,19.738297990099586,35.35142024151084,18.735491374149746,37.630864258251975,16.839161214927405,42.40748166237895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
