Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 10/28  16:00:00,9.3,,6.893771382691072,17.379964582979927,40.98259663078801,19.50086144685316,35.87970628491582,18.599346264690876,37.95599833580718,16.83322865861782,42.4269427310283,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  17:00:00,10.0,,7.898472698654867,17.274368505455175,41.29532971675529,19.295565151980547,36.37464416294594,18.31750127338321,38.6682839157235,16.82652007983548,42.48424621226628,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  18:00:00,9.0,,7.918867178129214,16.93468852674411,42.23849313053556,19.09516010425679,36.8706018311936,17.961686736962083,39.584858951197624,16.820594613829485,42.54471125073704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  19:00:00,6.2,,5.22603642060228,16.31577185417376,43.990455919290476,18.70383014493184,37.83071112022169,17.557344464246665,40.65728183244547,16.80502568061381,42.63917328647894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  20:00:00,5.5,,4.552184878596616,15.917771385288145,45.106937176173844,18.455807124872983,38.410815078009406,17.26629186077146,41.399130808813396,16.78899596582276,42.67036309053128,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  21:00:00,5.3,,4.360182073182278,15.624512573977611,46.00911319599103,18.267397439570644,38.90789263341819,17.030622831581518,42.06507239974714,16.771013254754827,42.76374406824945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  22:00:00,5.0,,4.503243441555228,15.411618208641865,46.642173341241474,18.121869728390287,39.26560405188814,16.829131256375472,42.60664370775828,16.754486222324523,42.80909709901564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  23:00:00,4.0,,3.522885283521374,15.125813631363366,47.5092351061006,17.908725006079163,39.797644944712,16.58652901127503,43.27080788420614,16.73832676410479,42.85526034550452,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  24:00:00,2.6,,2.150258479923243,14.75401660651982,48.70979179796521,17.625337131946495,40.55510651867893,16.295909765389638,44.12297144091443,16.720773696708374,42.94521223703531,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  01:00:00,2.1,,1.7861145952185182,14.981957236003918,47.985586714099924,17.802417268568124,40.09369158266861,16.19968541414665,44.38215934168523,16.72428025391702,42.92423616575172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,1.5,,1.0710960192628094,14.940117601489707,48.10182343913114,17.776755411754298,40.14749486004891,16.014756636876868,44.896896403271654,16.71639027955154,42.93390886800676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,1.6,,1.1071533338902122,14.754677351252154,48.66749606776668,17.62094673864237,40.53311915656362,15.806614528572158,45.48635661448468,16.700339492116957,42.966297636917226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,2.0,,1.3718315615873722,14.642218321982307,49.00856359614312,17.50992197814327,40.806918763053325,15.639806481894956,45.96216049212417,16.68587998699183,42.993926297798396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,2.1,,1.5328700929681969,14.553504896964904,49.31698420669185,17.43710891307029,41.01727224006935,15.492826271012097,46.42251082182673,16.675290225176898,43.046200387033615,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  06:00:00,2.0,,1.5617388120445723,14.397461808310183,49.844668104866926,17.303545565087827,41.38792348100932,15.294368450397107,47.043761891960635,16.664676201843857,43.09903611138734,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  07:00:00,1.5,,1.0095103098207687,14.255004311833167,50.29881695971334,17.182075641177224,41.70090602280576,15.104505957965142,47.61431977848874,16.654251529004156,43.120997459062785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  08:00:00,1.7,,1.26745139315168,14.148627598413226,50.656610720619845,17.09673207299827,41.93506081822589,14.972623578287058,48.029658831584996,16.64560000893464,43.153100405741526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  09:00:00,3.7,,2.819985402116729,14.162537518868302,50.61095930883353,17.87444456425474,39.93166171262276,15.665646021015704,45.945296155872754,16.644579789136614,43.155900188888296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  10:00:00,4.8,,3.445593075250391,14.386830961512397,49.877556425380455,18.86875334575697,37.516814191105965,16.659840533934492,43.121814975626165,16.649171075129914,43.13977711761004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  11:00:00,8.0,,6.049560134070333,14.958541582073622,48.0725574486073,19.731919106110315,35.54720873517437,17.667811478459996,40.449697450512254,16.66354764788254,43.10081023343477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  12:00:00,10.0,,7.445454763378946,15.75154087938514,45.6427960741681,20.242294265879956,34.40546378992382,18.405729718040426,38.57683231739721,16.684425002654567,43.000547087764346,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  13:00:00,11.4,,8.22944285239687,16.53299168537476,43.41457944900666,20.485905085087516,33.886835592364434,18.903931463348474,37.384704302810036,16.71442270462696,42.9142587530565,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  14:00:00,13.0,,8.044567393229547,17.162482951253768,41.673460722924034,20.6775014907752,33.45677261273882,19.172162315688713,36.72872592660358,16.74663015346142,42.7853501785342,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  15:00:00,11.4,,8.22944285239687,17.347086407067042,41.2272976513352,20.53142173956509,33.79175142201474,19.005517463477126,37.147918799169155,16.774693807891662,42.75024784936603,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  16:00:00,12.6,,8.250244631986396,17.301148279569887,41.32149365502037,20.354660960898727,34.14133881274184,18.675986668936595,37.89811783339697,16.79748319091412,42.661784761760686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  17:00:00,12.0,,8.86260255046098,16.943266476491917,42.257873936903664,20.04772241129438,34.78625150602947,18.21446979877939,38.99973239264281,16.815677776697278,42.60074251526318,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  18:00:00,9.6,,6.254947998609168,16.46858578919228,43.552084914888084,19.655077299906637,35.64385883722454,17.813205034416463,39.99651970943064,16.820617476091684,42.587383066984415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  19:00:00,11.7,,8.495975730352294,16.288761835040734,44.077507381480004,19.55513981089467,35.88516121567396,17.659967985584213,40.40658058770446,16.823188562532703,42.603976229579,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  20:00:00,11.0,,8.3541565379305,16.152099609832437,44.48528145861404,19.50991266122022,36.0038781722391,17.549795071822484,40.708473308697776,16.822541070289255,42.62665618673405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  21:00:00,12.0,,9.262275488477998,16.04953853598329,44.77480450310556,19.45800338240407,36.118082185796354,17.457331045675335,40.94437450356539,16.820318642540958,42.63005406827979,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  22:00:00,12.6,,9.502297144515286,15.971425459775766,44.99791393414564,19.391719601346352,36.26660678735718,17.3680031398719,41.17533721340793,16.81729433155494,42.637367908636534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  23:00:00,9.9,,7.171080152809201,15.755745749289513,45.62957302315059,19.189579938408972,36.73135948132614,17.174500619293763,41.68850595947479,16.811342190245607,42.659595308716554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  24:00:00,10.1,,7.444287137529969,15.623150694795171,46.025366530789995,19.05883799321938,37.03738329078598,17.024833610175406,42.09170517604375,16.806392885932002,42.67911255358279,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  01:00:00,12.8,,9.989070005124166,15.701134990411752,45.80253502721621,19.122800372120793,36.89517859332976,17.025603479214702,42.095675138307364,16.805963988901965,42.6863861394008,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,12.5,,9.917229670960026,15.71056756217175,45.768319289441195,19.132544441074458,36.86748766842287,16.995424170852033,42.17025863718508,16.80635333130872,42.679221104361766,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  03:00:00,12.3,,9.932037116053507,15.656042118960965,45.92235389074239,19.063772777911943,37.021059626094505,16.912323758198678,42.38747758131139,16.806376474613558,42.67348258003821,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  04:00:00,12.0,,9.849925864900234,15.598594609668565,46.085607484082644,18.979301676630183,37.211810431469125,16.816729285010293,42.63977127740918,16.806452702817467,42.667604545356824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  05:00:00,12.5,,10.215704484547402,15.588816357387158,46.12629614862838,18.948506704084632,37.29296949646223,16.755760045763804,42.816143627758045,16.807798144270823,42.67486930347983,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  06:00:00,12.9,,10.38467369355538,15.601070995060082,46.10233001083704,18.947422418275824,37.30541142228956,16.71710034879768,42.932848453669074,16.810357170680184,42.679278753774014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  07:00:00,13.4,,10.74112702479336,15.598771129562717,46.12091207294265,18.93583345339862,37.341964002636665,16.671473300746566,43.06853309454976,16.8131482117267,42.682624026726806,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  08:00:00,13.0,,10.78052196489928,21.96868851394851,31.19737525178272,21.13656648202538,32.643050429681864,21.54276145877446,31.937848099773824,16.816181310397752,42.72674641605808,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4839.8134869973355,17423328.5531904,11331.592009280528,40793731.233409874,19531.383022037,70312978.87933314,142811154.07325935 
 10/30  09:00:00,14.0,,11.185867711649587,21.252781893989322,32.39305626174706,21.128692431710853,32.638411770316374,21.377736397421867,32.144749862097164,16.822938158984652,42.70580452301068,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4144.087804731374,14918716.097032944,6920.6262178232,24914254.384163514,12996.106801921622,46785984.48691784,96243283.29790477 
 10/30  10:00:00,11.8,,8.885979994174184,21.452497447498864,31.991086899436965,21.078138333520922,32.7342053712205,21.346831009785248,32.19889767443644,16.831090526366395,42.67673428064832,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3376.4163146123383,12155098.732604418,4243.911911052908,15278082.87979047,9009.739163147282,32435060.98733022,66520269.55525011 
 10/30  11:00:00,17.0,,12.851606331232803,21.166163049761607,32.56338476528459,21.005768119638955,32.88580631998663,21.110044231450953,32.67578744472508,16.848618195384738,42.636673733825134,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1862.2907847007957,6704246.824922864,257.21876158537555,925987.5417073519,3384.7099960690075,12184955.985848427,22016878.16942071 
 10/30  12:00:00,17.0,,12.364098024836183,21.302109919981884,32.292890650653824,20.998898237356553,32.89969679257154,21.202764085923263,32.49030964741287,16.87263935933595,42.571716144725215,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1704.6109222980087,6136599.320272831,0.0,0.0,3479.9853926219075,12527947.413438868,20738385.259679664 
 10/30  13:00:00,17.1,,12.326024441374619,21.22177613297367,32.443146808291566,20.995095769949774,32.89798039490167,21.17620258278423,32.53401980925362,16.898187613133985,42.49060191894315,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1136.4549645281606,4091237.8723013783,0.0,0.0,2683.573025481549,9660862.891733576,15280111.960038839 
 10/30  14:00:00,17.0,,12.36242504269517,21.195262948239527,32.47639871280148,21.012549461220875,32.84290466388919,21.094191352696676,32.67856800622869,16.920905249568136,42.403834084614665,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1028.412086518194,3702283.5114654982,0.0,0.0,2231.7237814062687,8034205.613062567,13040543.471697852 
 10/30  15:00:00,17.0,,12.85012939278173,21.25902697358791,32.34958015480516,20.98544648567555,32.89766697006288,21.19318307543674,32.480544936269965,16.9360455241314,42.363127518406515,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1049.8671670143174,3779521.8012515428,22.85671390339968,82284.17005223884,3029.159000548428,10904972.40197434,16407531.525864579 
 10/30  16:00:00,16.5,,12.530513407575775,21.268523723340987,32.33503478469611,21.029021057429336,32.81403375759341,21.200559817195675,32.470155563925,16.949689340170405,42.332101737281455,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1159.500329460054,4174201.1860561944,1179.195741482158,4245104.669335769,3307.162659590842,11905785.57452703,22583434.922132216 
 10/30  17:00:00,16.0,,12.551933815823643,21.269418091191127,32.32797499686016,21.026343837082344,32.814067534968345,21.17423192967879,32.517353517576844,16.959576195105576,42.29864899494798,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1342.543069614528,4833155.050612301,1698.6777225612575,6115239.801220527,3932.39333476861,14156616.005166996,27894456.507777587 
 10/30  18:00:00,15.0,,12.095745987044575,19.618842625634088,35.817867139572215,20.536354644368917,33.820610169547216,20.114569582653466,34.723617362600685,16.960266180946746,42.295069414943235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  19:00:00,14.4,,11.656594045067482,18.854253471356962,37.56338207627492,20.28695256924655,34.36052478396412,19.637274049738632,35.7729522220101,16.95678580275025,42.326021540727254,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  20:00:00,14.0,,11.184810863748218,18.40677236443187,38.6104185842096,20.107823373846887,34.72744301306604,19.340667883556556,36.421462503590924,16.950432750487977,42.32405143107937,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  21:00:00,11.0,,8.92286771231963,17.948182429695514,39.774325797262236,19.827648609117222,35.36716994437494,19.032527050019077,37.16077721580861,16.939782985726943,42.39030320416248,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  22:00:00,10.8,,8.6434326450985,17.65594446487247,40.48715035353882,19.651046313013865,35.73401256977006,18.828108221067136,37.614139436793906,16.928789380886833,42.39302426548133,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  23:00:00,10.6,,8.458070393109443,17.466920320466215,40.964365024500324,19.557131444123158,35.935430693405735,18.69037545945719,37.93141023994878,16.91620230002101,42.41778989481,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  24:00:00,10.6,,8.365196413029842,17.305763512068157,41.37450528417468,19.472378953679367,36.11717628534519,18.554000346687843,38.24806505708129,16.90078264915259,42.44976346925433,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  01:00:00,10.1,,7.903728890354458,17.096810199763585,41.916428060363906,19.324042824993253,36.44430999432354,18.374452745450718,38.67267561795699,16.88365005967674,42.48681868926647,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,9.7,,7.534133301602526,16.900645754856814,42.41932996408728,19.176856192996798,36.76125498120185,18.195854415544872,39.08868756016638,16.86816978053319,42.5068450534876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,9.5,,7.259773304200636,16.7384402692155,42.83610264398984,19.05617669635075,37.019669295799766,18.03587791688018,39.4631260983169,16.854553460944373,42.52140448755682,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,9.0,,6.799426046191008,16.573370102675316,43.26584699413626,18.930439267823,37.292311799825676,17.87270643637048,39.85006102769584,16.8415618899977,42.534712580448705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,8.8,,6.7023539717294005,16.436726610936734,43.64199087849119,18.82443371412176,37.5386084827964,17.71408544688983,40.24871947042057,16.829080243655504,42.566687021832834,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  06:00:00,8.5,,6.511018941732406,16.32095050182151,43.96284734301224,18.7345608215444,37.74823570130133,17.55732085955817,40.64668418510596,16.817243636545545,42.596506304342675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  07:00:00,8.2,,6.1475890758202505,16.151460054445707,44.41019720798553,18.588579725643537,38.06858201418337,17.394736761831485,41.038113293050195,16.806147889705393,42.59728565404168,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  08:00:00,8.3,,6.325673338679724,21.926241634972822,31.13151967423522,21.02194277183492,32.77902192964152,21.5425151071275,31.79703362025553,16.799495094592682,42.64454162395125,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4503.527318841603,16212698.347829772,13326.527122053996,47975497.63939439,16855.25619979582,60678922.31926493,138741242.56276566 
 10/31  09:00:00,10.5,,7.5215803592132024,21.216031748377006,32.3701910214558,21.039613424691495,32.720720586801136,21.221983171650262,32.3575969852646,16.799012748580836,42.644536693675185,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3713.575477474314,13368871.71890753,3896.596929570721,14027748.946454596,7283.43171280644,26220354.166103184,59574416.479405895 
 10/31  10:00:00,11.9,,8.166777683105602,21.384885522851253,32.017302905539076,21.12937830486014,32.52311413975124,21.114554559122865,32.552737647056446,16.803219426156037,42.61044583653896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2883.174297306722,10379427.470304199,0.0,0.0,1864.6420433731948,6712711.356143501,18991265.362719666 
 10/31  11:00:00,19.0,,13.14488311338176,21.260770884840138,32.27808559388025,22.265784437594682,30.366105771623246,21.943806160019502,30.963921311183704,16.821177923417665,42.58325731276269,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1490.8985449324184,5367234.761756705,0.0,0.0,0.0,0.0,5963594.179729673 
 10/31  12:00:00,21.0,,13.922307973115837,21.150258034225555,32.50099954736024,23.10851469620002,28.845043394319788,23.143865954467977,28.78711439183863,16.848989011324697,42.510751690825245,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,466.16285002487825,1678186.2600895616,0.0,0.0,0.0,0.0,1864651.4000995131 
 10/31  13:00:00,21.8,,14.5607966078612,21.41368070468772,31.945066099574966,23.498482164295392,28.142833638662285,23.820125123763507,27.604311047787398,16.87765969711462,42.387846527485024,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  14:00:00,23.0,,14.709941662614112,22.32288668789532,30.192266444362286,23.973695506454575,27.321178175562263,24.61300286845536,26.295238954506956,16.91653109908266,42.239647632697526,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  15:00:00,23.0,,14.212219720276456,23.125274344046158,28.755276976940095,24.199776026652728,26.95213455546971,25.076749672073515,25.575796044833815,16.950365872200614,42.14907949315098,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  16:00:00,22.1,,14.01063119965008,23.511391109135914,28.082908798529672,24.16651081955503,26.99765522910195,25.084971435649305,25.55518488976444,16.970031612206967,42.08358115661832,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  17:00:00,20.0,,13.111999531415,23.28642882943989,28.447983834580157,23.76197699045882,27.64447401223792,24.44214840062823,26.540642114881482,16.980752169146864,42.02692096077936,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  18:00:00,18.0,,12.312049044118858,22.37554301334134,30.128473511972373,23.287616178301768,28.50402521104785,23.551367269543704,28.058301115020576,16.986102303315093,42.09723946756823,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  19:00:00,14.1,,11.167804361868336,21.391313569286073,32.040891692107124,22.829222830275498,29.350300167931685,22.8707149408061,29.27656833149873,16.983720161227915,42.16876595023575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  20:00:00,12.2,,9.937874011737676,20.759050840122903,33.326137657018094,22.499142686166877,29.959988653953637,22.498175811678127,29.96176598961469,16.975680393059974,42.21272486596051,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  21:00:00,11.3,,9.482680318345356,20.27199802000622,34.35932397487218,22.26956545890718,30.39636428825126,22.2055265194183,30.515244093360938,16.96687510115604,42.257902927574705,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  22:00:00,7.9,,6.533777179905467,19.711731947675,35.46370614704075,21.93928028913718,30.919516107361744,21.820951065666485,31.143761095453915,16.948883095228087,42.17639749028171,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  23:00:00,4.8,,3.6589313941003083,19.205768789150948,36.47278215799992,21.60554982365083,31.448957339874973,21.441470542823602,31.76656188379249,16.921719483405305,42.105291608340096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  24:00:00,2.6,11.725403225806462,1.291440649012862,18.76518139765406,37.35786672594108,21.321511277317946,31.88818917030391,21.084096113366407,32.35636245434265,16.892466016220794,42.03506137869607,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  01:00:00,0.5,,-0.987462402624784,18.249327546882668,38.43978488381562,20.960210312691807,32.48053582914362,20.642281956007427,33.12271980832874,16.860360083831473,41.96160470670712,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,0.5,,-0.8012856683888328,17.943614796120023,39.164136864143515,20.761246959099854,32.8628329806357,20.330716009424645,33.74738213596446,16.832003899267228,42.01498001642712,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,0.5,,-0.6161009813979199,17.64389013508997,39.89623968930561,20.562466288158976,33.2557984146863,20.034525831046974,34.35875149801244,16.80499216700296,42.07181915989509,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,0.4,,-0.5226716048303498,17.388647947261887,40.52599955995541,20.3937471750079,33.58854956809643,19.761094008788874,34.93017470981849,16.779175010277964,42.12161670701457,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  05:00:00,0.4,,-0.4011286923792999,17.14361230406644,41.142970316047176,20.226328185830646,33.924468114551765,19.494644229754595,35.49916151937914,16.756060417230014,42.166868231494966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  06:00:00,0.6,,-0.1579471568865564,16.94199028162482,41.6621675683694,20.08141736078288,34.221818160203824,19.247403115896038,36.04110547348603,16.73608159984961,42.210337668561,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  07:00:00,0.1,,-0.6148107189011571,16.736947712161566,42.20889224911937,19.9243430533484,34.557128033060145,18.99305219007477,36.61815027216301,16.717153418351714,42.26201214724035,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  08:00:00,0.4,,-0.15940408228634498,21.564703788481516,31.300365851577634,20.85153519340605,32.62246469667852,21.25384707832384,31.837161213930262,16.705697886846572,42.27434043842449,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4555.3136950299095,16399129.302107673,6435.485089490811,23167746.32216692,11207.186232567401,40345870.43724264,88791940.06835248 
 11/01  09:00:00,1.7,,0.94813477903407,21.140353007682485,32.055262868425444,20.902746295266233,32.52487053487478,21.015237801790235,32.30181342716976,16.69869665542758,42.30325990076196,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3406.8747791410055,12264749.204907622,0.0,0.0,3833.1476235604896,13799331.444817767,28960089.610805985 
 11/01  10:00:00,3.6,,2.5080612822950306,21.32540571270797,31.680511298076595,21.623675571069178,31.109061697623353,21.07959356744011,32.15945249267418,16.696772025524275,42.29041504551695,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2665.8002331055304,9596880.83917991,0.0,0.0,260.32247810028355,937160.9211610208,11704490.844823256 
 11/01  11:00:00,6.5,,4.80096531388938,21.17819089018059,31.953029689555176,22.138366795056434,30.13158419245191,21.42021664899312,31.48292210979806,16.7072849930399,42.24591995850406,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1762.9447863013743,6346601.230684948,0.0,0.0,0.0,0.0,7051779.145205498 
 11/01  12:00:00,10.3,,7.22491860146473,21.181886877558025,31.919894711131295,22.673436080696746,29.141620776600234,22.012943460876727,30.33670327304614,16.732471543298225,42.14196990185778,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,847.6020356524994,3051367.3283489975,0.0,0.0,0.0,0.0,3390408.1426099977 
 11/01  13:00:00,10.9,,7.5624234906613905,20.96883753157693,32.30891939289131,22.913524284785225,28.69328145651042,22.40104647032822,29.599900477342665,16.760655477609816,42.02762472569745,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,441.248817978793,1588495.7447236548,0.0,0.0,0.0,0.0,1764995.2719151718 
 11/01  14:00:00,11.9,,8.033984252710091,20.90893910814578,32.40670438312353,23.04844251667872,28.441173977984256,22.628811474018242,29.173774833663785,16.79114325551471,41.918794905901855,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  15:00:00,12.4,,8.255148646744864,21.10724346805947,31.993755113238254,23.05103008101445,28.41864333699885,22.65380744902149,29.1110272292974,16.820619046176933,41.81380847742203,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  16:00:00,12.2,,8.604021065417683,21.08693337054632,32.0230005827898,22.888900354051465,28.68940242819843,22.471197859789104,29.425863743984955,16.843700679431937,41.738646836352935,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  17:00:00,12.1,,8.618652651345002,20.93735253447698,32.31208668390158,22.56837617978095,29.247059899741284,22.099441835281723,30.093663603233146,16.855547709311285,41.698569073019435,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,179.61874380473017,646627.4776970287,0.0,0.0,0.0,0.0,718474.9752189207 
 11/01  18:00:00,10.2,,6.749140045797937,20.180933061507616,33.85039931793639,22.157622022659137,29.97970202846329,21.549178751561378,31.115469015531648,16.85728994556665,41.68308208958916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  19:00:00,6.5,,3.7475329125541657,19.527963131842675,35.246644478754135,21.743182765888093,30.747540174919315,21.037901748841996,32.10578817734682,16.849009381926095,41.70586848859458,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  20:00:00,5.9,,3.530505325212923,19.15984005172318,36.039594478687036,21.571157288728834,31.051917125109167,20.778638312279107,32.60004194715759,16.8399323944965,41.70246799327741,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  21:00:00,4.8,,2.910295460239179,18.73889893412197,37.00204671514323,21.344855612779007,31.487458235949667,20.467334369114752,33.2339459103896,16.822428498231083,41.75145328425528,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  22:00:00,4.3,,2.6674595089667807,18.42163893033975,37.731243723515355,21.151524889614187,31.852030461159377,20.189424763759693,33.7977199947171,16.804040362586857,41.78582387716598,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  23:00:00,5.2,,3.354385328266424,18.216944185352283,38.198104164890545,21.03367937327772,32.06594386230414,19.97333982557602,34.23408957084371,16.788646887182995,41.80396844473314,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  24:00:00,6.2,,4.5941265756899154,18.059539375537796,38.558479067419356,20.957606641404332,32.20007898209728,19.796469001004297,34.59419622251943,16.776055548310538,41.8164218316106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  01:00:00,4.8,,3.3545956143038542,17.809321235873682,39.14967957095913,20.780983955282267,32.534564158092614,19.551616304623554,35.105504659322314,16.762295048609523,41.83066532930532,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,5.7,,4.3543429873295505,17.610794285227357,39.62499249238817,20.632163299854675,32.81945526052724,19.324617916372667,35.5887789339673,16.75013424447946,41.844158592678625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,5.7,,4.277543719241583,17.442892158730643,40.02720724545804,20.510358082726896,33.0503064745219,19.118907475364743,36.02983384990562,16.739602108625327,41.85112522552065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  04:00:00,5.4,,4.145222129455898,17.281205410101467,40.44102928918366,20.390916862936894,33.29697870533791,18.92003740665992,36.482138621876054,16.72977849272751,41.87988631934728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  05:00:00,6.1,,4.576798415222974,17.140506436161346,40.77802854955251,20.28705549361988,33.49097169004139,18.732149368706438,36.89071919966682,16.7212041350548,41.87725766567189,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  06:00:00,6.9,,5.167624015589512,17.015538377347337,41.098767223637154,20.19540479193069,33.67846958991982,18.55279345013754,37.30411523844733,16.71394657180809,41.8930621089334,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  07:00:00,6.3,,4.8432532675015905,16.854059367583847,41.514093969275145,20.064926357867975,33.94509370793937,18.348312829794565,37.7782768586266,16.706421406906266,41.90519467908604,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  08:00:00,6.4,,4.937709343971005,21.57145355583277,31.01334055605924,20.89036706381494,32.26506264238227,21.344681595857995,31.398828943472907,16.699746723524253,41.92780830183141,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4521.694486799004,16278100.152476422,6180.520241396522,22249872.869027488,14443.165725746283,51995396.61268663,100581521.81576727 
 11/02  09:00:00,8.0,,6.0252479681724775,21.14997498507342,31.762305781470488,21.045535501165276,31.963885042428508,21.14295668587942,31.77626786647363,16.699478679972554,41.93818908408534,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3078.304927086503,11081897.737511411,0.0,0.0,4335.4556156128765,15607640.216206357,29655042.17079752 
 11/02  10:00:00,8.4,,5.6094542024181395,21.33081794551615,31.406440313971956,21.558353969424708,30.97202461213606,21.06887529288182,31.91495187380297,16.704519947778564,41.919483070861276,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2823.3801721737477,10164168.619825492,0.0,0.0,3237.468731271348,11654887.432576854,24243395.613780383 
 11/02  11:00:00,9.6,,5.838911975460284,21.346783906147376,31.402489482967134,21.197818556813356,31.68352919063969,21.170368847026833,31.738442273032298,16.696296915135385,41.96600955579376,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2682.645091591574,9657522.329729667,0.0,0.0,2606.0893611225933,9381921.700041335,21154937.81085667 
 11/02  12:00:00,9.5,,6.318392150030575,21.278858217200604,31.55518735454599,21.006441835769923,32.087437977772794,21.221917779194175,31.665612636967786,16.694499203353757,42.012562023156214,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2407.338974630294,8666420.308669059,0.0,0.0,3472.3120116074433,12500323.241786797,23518603.94495095 
 11/02  13:00:00,9.3,,5.298598724178787,21.09722389948345,31.905435918895343,20.781566950699453,32.53073709363987,21.01030209462916,32.07613305625091,16.693250668926915,42.01106105812116,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2319.983167502576,8351939.403009275,336.34294192017785,1210834.5909126403,3961.630939691192,14261871.382888291,26471828.196455784 
 11/02  14:00:00,9.1,,6.867637694469706,20.93658293222597,32.20869229367253,20.869502615281743,32.3418728785384,21.034393837686057,32.015604857556504,16.696036086348826,41.98648376491993,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1954.9824805074575,7037936.929826847,1385.4480875180413,4987613.115064949,4443.655153229299,15997158.551625475,31136342.88501919 
 11/02  15:00:00,9.4,,5.667709302280948,21.043388039461302,32.0022696707413,20.80152681751987,32.48188359858324,21.029866186010505,32.02887295473404,16.69379542476298,41.99817657823465,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2149.014032484893,7736450.516945615,772.1065383593083,2779583.5380935096,3705.698337054049,13340514.013394576,26507275.631593 
 11/02  16:00:00,11.3,,8.40442023021998,20.977119755715233,32.174587275734815,20.868243563140744,32.390764770520875,21.02273000460262,32.084509102465944,16.69828556885085,42.04068738538215,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1502.821218360037,5410156.386096133,299.4241598198802,1077926.9753515685,2578.025855664361,9280893.0803917,17521084.935377114 
 11/02  17:00:00,10.1,,7.881162974940515,21.075100145545345,31.995471825462662,20.857179949737283,32.42705362237833,21.085316691650316,31.975397266592626,16.701902392155045,42.049477131027636,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1776.5470871578812,6395569.513768372,1316.575855716633,4739673.080579879,4183.514312022441,15060651.523280788,29106549.019587822 
 11/02  18:00:00,9.7,,8.141601498465052,18.99463378719775,36.46717150952025,20.439707556150534,33.305563269822805,19.973690690533935,34.290072856557906,16.703965460452515,42.083942244760586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  19:00:00,7.9,,5.1699292462811615,18.232859120630323,38.29779310552663,19.995078597600788,34.31093678293188,19.426676222999934,35.54360818071117,16.69428600287905,42.204787619690215,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  20:00:00,8.5,,6.408847880368453,17.837319714305618,39.29533890692447,19.8799694135653,34.5857405272036,19.166997580267807,36.153505801918946,16.690469178893764,42.25239940439869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  21:00:00,7.2,,4.628252311337318,17.331365976578173,40.59969375387868,19.591970336319143,35.234985862348516,18.830574245686456,36.94721559584883,16.67762375247884,42.316833793468376,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  22:00:00,6.9,,4.111058832356016,16.956236916290962,41.63085668551199,19.33210907367628,35.85675792889093,18.532776048630332,37.69244855704585,16.661294230324135,42.4176049407781,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  23:00:00,8.0,,6.203537526982084,16.919449562876142,41.772918311003956,19.335466837838293,35.88788926174715,18.42141878049444,37.997243241722856,16.655358575371316,42.47944203244931,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  24:00:00,7.7,,5.923727809141376,16.77905513071593,42.157789609472125,19.25693975431694,36.07319493943678,18.265993782157725,38.37955502263931,16.651870739772654,42.49988074650298,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  01:00:00,7.0,,5.751748955334139,16.931418239396756,41.776718933248766,19.386163565736837,35.8052401006795,18.17554225017163,38.62101460373755,16.66116882795952,42.499876455425664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  02:00:00,6.4,,5.1801792719592825,16.83946969085554,42.03470241687566,19.318530023171288,35.96787059992096,18.00007331774669,39.0619695797844,16.66333693552546,42.5076713311591,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  03:00:00,6.5,,4.003259287330942,16.67784698869634,42.49708425088007,19.172395650751604,36.32130495052666,17.812678963121012,39.552166753514946,16.657599607025215,42.55181692058241,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  04:00:00,8.0,,5.612307174393383,16.703135884615012,42.447726504963015,19.175909722605596,36.32951654617637,17.736565611090736,39.76004041171885,16.65407701449913,42.58029802537301,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  05:00:00,7.3,,5.47071789857201,16.626442629490132,42.67637022237896,19.107168062895603,36.50370399192377,17.602452204041608,40.11772000132578,16.650254630572405,42.61180524736663,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  06:00:00,6.6,,5.3717865154304905,16.494917303722705,43.0349737322377,18.978206620688404,36.798664093101614,17.426141514194498,40.5668855877644,16.64689479496059,42.62090839093797,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  07:00:00,7.1,,5.7685013201148,16.364457505617757,43.405689436711526,18.85333300909931,37.09680357036564,17.25296541512707,41.02460221535564,16.643165395919972,42.64248276748662,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  08:00:00,7.8,,6.019633967801282,21.61648147134577,31.376185948399062,20.975343089427696,32.543539707606854,21.414337573108636,31.731366711272834,16.64073241122237,42.65348983572066,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4750.672555304768,17102421.199097157,12558.044373008815,45208959.742831744,18627.221992765342,67057999.17395523,143743755.6843157 
 11/03  09:00:00,9.1,,6.8809224767621195,21.192470706656383,32.10480937597723,21.03776502512798,32.40999677469483,21.23369421753582,32.02441601685169,16.64260572926156,42.65590645101194,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3613.8916989327827,13010010.116158018,3542.6704293396947,12753613.545622902,8350.537242238874,30061934.07205995,62028397.482045405 
 11/03  10:00:00,10.9,,7.961715528133133,20.960724151231982,32.551785511156666,20.95021910544285,32.57282033608291,20.965850157626946,32.541527608420786,16.649543028987765,42.62254918083322,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2702.89007233266,9730404.260397576,0.0,0.0,4077.1132298636117,14677607.627509002,27120013.208785087 
 11/03  11:00:00,13.3,,9.583302900472166,21.350396291913206,31.767617425897555,21.66066672100072,31.17377357469196,21.098928880964554,32.261195896965376,16.664879840328204,42.56075755273281,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1910.012727725487,6876045.819811754,0.0,0.0,245.95159959787358,885425.758552345,8623857.309293443 
 11/03  12:00:00,11.9,,7.317356034940702,21.119290744378482,32.20548614483744,21.979785439368975,30.553307881117266,21.332719276787643,31.78678032507885,16.682999906798635,42.49152881000894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1083.0983929063084,3899154.21446271,0.0,0.0,0.0,0.0,4332393.571625234 
 11/03  13:00:00,15.4,,10.005757919956292,21.12093674033319,32.18127405864626,22.325337871388143,29.894964744970437,21.750561336434256,30.96154799334763,16.71191437299551,42.38234639904895,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,381.9660372695719,1375077.734170459,0.0,0.0,0.0,0.0,1527864.1490782876 
 11/03  14:00:00,16.0,,10.126115363207157,20.84999863131361,32.68996985428565,22.561468814822604,29.44143732355574,22.083692579072704,30.310032972668736,16.740729982680584,42.26581084639615,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,149.4149566610619,537893.8439798228,0.0,0.0,0.0,0.0,597659.8266442475 
 11/03  15:00:00,15.3,,10.161323158863727,20.998303793152985,32.392358770168514,22.55566929227715,29.452056289300867,22.12941195557121,30.225805269939983,16.766007209830356,42.19843151368896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  16:00:00,15.7,,10.374596469080561,20.992274311689897,32.412430420542826,22.367093311648823,29.798991107907362,21.859322268271566,30.73556250952043,16.787989406855953,42.15004360727804,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  17:00:00,15.0,,9.912570454833855,21.079604297033157,32.26169462180158,22.079609239886395,30.346983516156886,21.419476990666674,31.59692751840997,16.799455209675813,42.149055675437864,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,504.6393517209781,1816701.6661955211,0.0,0.0,0.0,0.0,2018557.4068839124 
 11/03  18:00:00,14.6,,9.814287376921431,20.185992830685876,34.158670069560735,21.823123687278805,30.882546532829718,21.036034190816306,32.40869400821423,16.805336245251272,42.211011780835015,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  19:00:00,14.0,,9.8683175706448,19.80835444665239,34.97456723843053,21.636753539018756,31.248994573427517,20.784968113363803,32.926003633075766,16.80840547297099,42.2202416186591,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  20:00:00,11.3,,7.529597685160736,19.2954854645986,36.13396585892137,21.313152913156976,31.897494932669566,20.451850840487527,33.63329711251851,16.80514316311128,42.25910707934611,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  21:00:00,13.8,,9.696711496541353,19.13268845846741,36.5071036710991,21.258404523384545,32.00933813643607,20.33081368435427,33.89052568924449,16.80164889323639,42.275033430411625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  22:00:00,14.2,,9.931554930862124,19.02834516993239,36.75501074883375,21.243087635894916,32.0477031599581,20.25506046178232,34.058359772466,16.79723896961038,42.29779118767235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  23:00:00,12.9,,9.130786407061946,18.816021260931105,37.261483808249615,21.094394021875978,32.3552654298814,20.080708848631705,34.44227805388604,16.790144857542803,42.33476506907443,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  24:00:00,12.7,,9.269270111249856,18.62946639137674,37.69384535181271,20.938722277313854,32.661932966239476,19.903822474422377,34.81709170548217,16.781730384520138,42.35171132641965,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  01:00:00,12.4,,8.900420588195143,18.4760898154581,38.05617610775833,20.815670830434208,32.90879380805101,19.749558406591746,35.150390155946226,16.7735140440754,42.37206758160724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,12.2,,8.927430779633577,18.362748650530037,38.30783533217654,20.732449006079325,33.06079251259417,19.616549785171802,35.42361782799607,16.76718370516245,42.3672314185379,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  03:00:00,12.6,,9.076417548233824,18.243804858687618,38.604453578392565,20.651109148667555,33.2351349003753,19.482503097411094,35.72886732927707,16.76020156216252,42.39653065722997,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  04:00:00,12.4,,8.796072586745359,18.11948879950466,38.89467603167269,20.547575372471137,33.43727162412797,19.346897188346937,36.020093966730755,16.75351894896135,42.40095836181568,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  05:00:00,12.0,,8.4442596088295,17.993881511164346,39.19298747791379,20.435143362273617,33.66137825298786,19.2049603202858,36.330596975044855,16.74764079155804,42.40584076190091,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  06:00:00,10.8,,7.777210541427941,17.813701282263096,39.63766473753963,20.27852112660049,33.98653032674848,19.02008753576932,36.749659984589286,16.7408733238566,42.42144889842548,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  07:00:00,10.8,,7.77678650419265,17.67403127183345,39.976208683211034,20.155867009928176,34.23503703456146,18.86265956086284,37.10164348268098,16.734532130864906,42.42582727042121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  08:00:00,10.8,,7.679976282519646,17.554958287753163,40.26979758415351,20.059079738823332,34.4339731247003,18.722947409502662,37.41981964782837,16.728067191043547,42.43492367537166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  09:00:00,13.3,,8.716347411178806,17.811752852165235,39.633004174160135,20.846316733109944,32.81427450676975,19.401860341022513,35.88139529420335,16.730939673779144,42.43726571132084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  10:00:00,15.2,,9.846045647160246,18.101616618060387,38.91494505200893,21.651015502769205,31.23181424007477,20.23613651767691,34.07152705319285,16.73934258768207,42.41286308764173,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  11:00:00,16.9,,11.379337958068483,18.627176080149642,37.6547002591415,22.62588201101656,29.429919069053195,21.401029525631728,31.71555611542791,16.7571201942461,42.36586803582305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  12:00:00,16.8,,11.295308263742697,19.315916198603727,36.05603903896018,23.238964542293605,28.343366002130942,22.450129362329914,29.734176815859442,16.778304280697782,42.291847685549186,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  13:00:00,17.6,,11.696794212514778,20.12377006676324,34.2705046433712,23.603159848352394,27.707801626051104,23.045414470620454,28.657972939357727,16.800271731766756,42.20363660586259,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  14:00:00,17.6,,11.957252115066845,21.0316732133743,32.387016441070486,23.968589663502346,27.09164545223392,23.67801525679787,27.570132585147462,16.829823369122042,42.103601688577285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  15:00:00,18.6,,11.828313130975376,21.881791815160657,30.738157011037977,24.25640747452943,26.622794102397165,24.20605298517565,26.703829649514105,16.85195391813763,42.03709107232197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  16:00:00,18.6,,11.4072127833359,22.34220928161669,29.88578287381919,24.242884723154674,26.644216874359508,24.27036795088808,26.600336699174676,16.86511281125732,42.0019933264046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  17:00:00,16.7,,11.585925143911789,22.20124473987704,30.150970565841618,23.830787410727034,27.319517393778078,23.640747296345523,27.63517511939584,16.871219648834604,41.99658233396407,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  18:00:00,15.7,,11.218825075288319,21.46369373951632,31.539209168829295,23.411078783602914,28.015568852443266,22.960112729661088,28.79148263817335,16.87267623235276,41.98704967132725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  19:00:00,15.8,,10.94675303917728,20.975764131183134,32.50151402113382,23.193672239732862,28.390912716307135,22.612694846311257,29.408045980317322,16.87556196550403,41.98805263769913,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
