Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 11/04  20:00:00,12.5,,8.24946273184248,20.327517879954698,33.82618772385452,22.814296785351505,29.050247564788926,22.208318140801104,30.13966943591548,16.872307138282878,41.9958581383449,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  21:00:00,14.8,,11.012555964970158,20.116211855491862,34.27977959461378,22.742243421171626,29.185344394198072,22.06567525698192,30.41110581129717,16.869347059374377,42.01591926498477,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  22:00:00,14.6,,11.169827555636518,19.9813625773895,34.57329218965646,22.722691128178507,29.225116826314057,21.97448862284756,30.586080399430976,16.8658259278749,42.03270145224328,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  23:00:00,13.4,,10.727496922069902,19.76793217942177,35.034949108596436,22.585175067366475,29.470969039361577,21.80445512698554,30.90618880294884,16.86137075300433,42.04589470794294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  24:00:00,13.6,,10.805384137225696,19.62475280063826,35.33463534370755,22.4775158633666,29.65330045162262,21.65572871903316,31.1768158280812,16.858018147611133,42.03918086754202,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  01:00:00,14.3,,10.901660865510575,19.561958259216155,35.47608462923925,22.43548244128012,29.73192872704712,21.55779584728862,31.367100318053748,16.85645726242147,42.04726249602223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,14.4,,11.425879282491051,19.477708607824525,35.64542805653544,22.372467085528065,29.831869758760764,21.455233324186622,31.54967650992996,16.85586388550007,42.028831757873,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  03:00:00,11.2,,8.42383422831128,18.554474039482287,37.753509411663735,21.59986557689102,31.265107541769563,20.92353173557892,32.586834454734266,16.8330206554834,42.07458165727577,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  04:00:00,10.7,,8.255112891217214,18.244989622052735,38.46499232698344,21.35225535393642,31.72052604093846,20.62872681624207,33.163426053748836,16.814676883186703,42.10048584726816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  05:00:00,10.4,,8.258762651979199,18.032244243347094,38.96805508049743,21.202241181985702,32.001747416195265,20.42101827087034,33.57832521768969,16.795483470059256,42.13610313852404,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  06:00:00,10.0,,7.979180996275235,17.796504806590228,39.54043028919446,21.02189546614901,32.34978266481458,20.20773777570038,34.014982313626994,16.776855946688794,42.17504758863098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  07:00:00,10.2,,8.072794799116556,17.619899982849887,39.960816144917985,20.871619220420357,32.631834570934956,20.017215730631968,34.39917201163895,16.76344186254153,42.187364911655514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  08:00:00,13.0,,10.562642480428224,17.744823172290673,39.651744617524216,20.945361139080365,32.487857278836906,19.99359466946537,34.45347140291981,16.76359978305042,42.19175474410005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  09:00:00,13.9,,11.076160928866738,17.85863119754383,39.377405324418255,21.073606600360183,32.24013576220445,20.089398727890003,34.25749305755665,16.771079661618487,42.18133788528699,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  10:00:00,15.9,,11.978475395070495,17.977716580552443,39.093444122904586,21.187342462108088,32.024052781289974,20.208709037793298,34.014348657720134,16.78319806993341,42.15981171452981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  11:00:00,12.6,,8.546224294412783,17.648089276512607,39.95612952633732,20.93104422302635,32.566564508659056,20.06841845159038,34.346676693591405,16.78224369556044,42.20607917528357,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  12:00:00,14.9,,12.638699842849753,18.010940183097752,39.07107062187304,21.138377634072597,32.16851620860856,20.196374376479177,34.09079630487641,16.792816097585742,42.19609871705852,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  13:00:00,14.6,,12.569814212966577,18.18013625507185,38.63107948749837,21.21141852664991,32.00328869585927,20.22126353880527,34.01614122642761,16.805028212311353,42.13632316679137,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  14:00:00,11.0,,9.46876023455892,17.76375473336703,39.64700001513957,20.833684806727273,32.74681603954146,19.913315948194892,34.66194517840972,16.803168512182502,42.12951412783441,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  15:00:00,10.2,,8.799253749517488,17.444718109241457,40.435937718893726,20.548487717198967,33.313173145830824,19.58481432982667,35.36139819294025,16.79516792746231,42.13432625797972,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  16:00:00,11.5,,9.564075379702686,17.34867589603821,40.68041067624636,20.472675078435664,33.46795121006698,19.426321191463636,35.70995083780332,16.789101923719112,42.1488122657045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  17:00:00,10.5,,9.62344917593895,17.244610186587387,40.9473906064996,20.39675571780883,33.62378927189162,19.305386157741065,35.97830058494619,16.7836648021137,42.16162008672267,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  18:00:00,10.3,,9.605413291409777,17.09475254141552,41.32450092279037,20.27005472845212,33.87714656063155,19.149490175969074,36.31784847297988,16.77890210069717,42.16082147494383,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  19:00:00,10.1,,9.322927107285867,16.926249531784972,41.79604848393475,20.12240416533559,34.21062671770738,18.9749105982674,36.73998717054051,16.774533041011686,42.20051399702845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  20:00:00,8.2,,6.5601650616085605,16.463337602614118,43.057144351115326,19.767029531866058,34.9825734768594,18.650478760859908,37.50361361132144,16.761269976839337,42.247462033481895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  21:00:00,7.7,,6.337331277238264,16.213592589235102,43.7644693837852,19.5495025113433,35.47233409179463,18.399741593220853,38.1124787515026,16.74656174269974,42.304477571624,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  22:00:00,7.4,,6.294791057743532,16.061047120895534,44.2142078464281,19.41874825389656,35.7793728426193,18.215923054462607,38.57348447210309,16.732385770411184,42.36320398513723,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  23:00:00,7.0,,5.832293495164791,15.865019568128245,44.795324795511945,19.25916259100034,36.15572896165856,18.027054017781246,39.054718743891485,16.718518014610524,42.42293392759438,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  24:00:00,6.6,,4.978261450773199,15.599786813052413,45.578651032823494,19.039034624211933,36.66830713253404,17.795974898701143,39.64096213227016,16.70376326933536,42.477664019933734,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  01:00:00,6.0,,5.480610127254444,15.787051716198548,45.04451531783939,19.191176288194985,36.32951921340972,17.71778205132837,39.84505647874291,16.70550942201268,42.481735791969314,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  02:00:00,5.1,,4.598509117153193,15.735779124401112,45.1982230757921,19.15956944676457,36.405689345140956,17.559511863192157,40.24990005339633,16.701202622629104,42.498637090489275,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  03:00:00,4.9,,2.863676494502758,15.53502622387846,45.80758611975516,18.979916431432667,36.83546305261056,17.35052895302097,40.80635987668909,16.689102673674928,42.55375761374312,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  04:00:00,5.8,,4.228553347415117,15.440546703126865,46.06656797840431,18.883211747360537,37.04292262783465,17.194685319391528,41.19324288522583,16.676768499533008,42.56908787526465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  05:00:00,6.2,,4.758949709010863,15.368990708361293,46.267672227414366,18.805644044996388,37.21409221730783,17.069501918588756,41.511284105903876,16.66787032193784,42.58304683795877,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  06:00:00,5.8,,4.151738610724125,15.271386490972642,46.56687626331532,18.711619169697304,37.44015726196368,16.921200113336948,41.91082912776309,16.660107060362634,42.611555154220646,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  07:00:00,6.2,,4.369101772340143,15.189320572979897,46.82142612093179,18.62945249325004,37.63979949664377,16.78154744686994,42.29144091265459,16.653755851307086,42.63625649126572,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  08:00:00,7.8,,5.853508364198608,21.664190866201118,31.41932763100981,20.988757454531246,32.54973693118119,21.568045134683775,31.50316214275692,16.652601662938416,42.65921791327707,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5548.672239750719,19975220.063102596,13226.771073882815,47616375.86597815,19537.477249146927,70334918.09692897,153251682.25112194 
 11/06  09:00:00,7.3,,5.308648387172119,21.224823338348767,32.09104005610778,21.11761812795769,32.301005562935245,21.325622149669048,31.893064658605546,16.653849134980586,42.691532020509165,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4599.071087670223,16556655.915612804,8786.054567945735,31629796.444604646,13818.693971447257,49747298.297210135,108815278.50825286 
 11/06  10:00:00,8.4,,5.1894521496847945,21.415099582723734,31.734407139366958,21.103222684834478,32.34741141680089,21.38078030958033,31.801248596369167,16.661006442961174,42.6963395410425,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3605.5941428257574,12980138.914172728,6252.069601508714,22507450.56543137,10514.611643002538,37852601.91480914,81489101.54934803 
 11/06  11:00:00,10.9,,9.742706365133314,21.149107592594422,32.279348752876004,21.01421625980226,32.54793744438379,21.08698422103108,32.4027342294022,16.678102025350384,42.68032733053929,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2209.183893381529,7953062.016173503,2803.3415209084283,10092029.475270342,4896.0743292200605,17625867.58519222,39634398.97404007 
 11/06  12:00:00,8.9,,5.4485519208053965,21.24623054372004,32.1057016720285,20.92602265599754,32.743458221573576,21.142623870824828,32.31051314849725,16.6984671406254,42.64929050363336,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2044.3918055756287,7359810.500072263,1201.3756535183968,4324952.352666228,4094.3473611064433,14739650.499983195,29360459.280801874 
 11/06  13:00:00,9.2,,6.97659767496799,21.105606900099506,32.38671405042313,21.02120141478794,32.555097774988425,21.057524787634854,32.48251361731088,16.71932851579589,42.596298693848894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1091.9494221916334,3931017.9198898803,0.0,0.0,697.554367839657,2511195.724222765,7158015.160125161 
 11/06  14:00:00,9.4,,5.321717785942437,21.033506566704112,32.55394973518093,21.167529249723593,32.28707313085528,20.931001993133236,32.759740987763415,16.738576185852512,42.57492022541044,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,846.2072244282638,3046346.0079417494,0.0,0.0,216.8176218917202,780543.4388101927,4252099.385279936 
 11/06  15:00:00,11.1,,7.362557322998932,20.976850960573767,32.68197559160152,21.297864283869806,32.044079490238595,20.973607868771214,32.68849325634155,16.7571867332661,42.543441710749065,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,545.4224118226465,1963520.6825615275,0.0,0.0,53.2200565681559,191592.20364536124,2394569.8735632095 
 11/06  16:00:00,8.9,,5.269194480067092,20.953128161043203,32.75292071100291,21.274327603520046,32.113157945608634,21.03694611236102,32.58460147092859,16.76712237241537,42.54678875383334,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,372.8331056557976,1342199.1803608714,0.0,0.0,0.0,0.0,1491332.4226231906 
 11/06  17:00:00,9.2,,6.443235029778305,21.11887842718793,32.44071721461404,20.89203934375678,32.89706934603964,21.070485462855615,32.53725213195504,16.769401839317524,42.56644083845908,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,814.4290656048536,2931944.636177473,74.32315591361981,267563.36128903134,2223.2864159919363,8003831.097570972,12448154.550041642 
 11/06  18:00:00,7.0,,3.9657491485636736,19.35931584711041,36.218411498924475,20.332006856561755,34.0706900344732,20.001306881127853,34.784742783210554,16.761696856829072,42.60741471337752,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  19:00:00,6.5,,4.095734078914452,18.729863791702762,37.68006429922606,20.00864955622341,34.79642007262559,19.565633323227924,35.766427289596365,16.750363267853952,42.686720715564064,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  20:00:00,6.1,,4.2056046926694695,18.209181111368164,38.94158222028449,19.82315127497648,35.20886773392033,19.225078050571,36.543106117437674,16.736263289071253,42.73768910664235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  21:00:00,6.2,,3.8253235687239133,17.81734380360744,39.935095127496915,19.67148712247377,35.561859479584385,18.956624452434006,37.18081833903352,16.717690224605597,42.81229473542951,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  22:00:00,6.6,,4.187505592020829,17.596575886150678,40.501259521521064,19.586837003818022,35.755163083451095,18.77981111460349,37.5999292881752,16.70214011877785,42.861648016924164,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  23:00:00,6.0,,3.801692647330467,17.378893036869307,41.06281820602958,19.45936437056683,36.04040088413642,18.576794462071206,38.08146722743659,16.687570923161392,42.90223330785716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  24:00:00,5.7,,3.605588639466746,17.092479894635215,41.82206226803839,19.26333579294433,36.4900002250293,18.33359042135417,38.67405109001396,16.673501650615425,42.94898010002281,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  01:00:00,5.7,,3.138997872567999,16.939793171660966,42.230149019970185,19.16568357655731,36.71387933844602,18.153168862908593,39.11588865261746,16.66263798442013,42.9799703477463,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  02:00:00,5.8,,3.2285884717045628,16.81832527778242,42.557819330175754,19.09361472514811,36.88001220258668,17.9999704926689,39.49529163100717,16.65437104454934,43.00344702387138,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  03:00:00,5.4,,3.3311214880593387,16.60636632967176,43.14242634746008,18.93564562530207,37.25194314674393,17.792582803127473,40.02135998739964,16.645325447525334,43.035681013850805,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  04:00:00,5.0,,3.559027214671972,16.45018013576402,43.57292030707159,18.811866486622804,37.54080188580541,17.592323760830773,40.52957178064987,16.635922955743673,43.06097460317684,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  05:00:00,6.4,,4.720196690491355,16.376870719536935,43.77685585643358,18.761900247996923,37.6582737507894,17.46072975914248,40.867748231440316,16.630330773429076,43.07628935013891,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  06:00:00,4.8,,3.8780819454623865,15.660573158657773,45.83893644943798,18.195039776871994,39.02956829808764,17.086227695683483,41.85555856274081,16.606005848144246,43.14961386073993,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  07:00:00,4.8,,4.021684040850716,15.411780288731805,46.580246402237165,17.997818179595114,39.52094042115648,16.86831934454492,42.444920953994945,16.59401194907538,43.190938364130275,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  08:00:00,6.1,,5.356432612771795,21.816715103901654,31.424645133022683,20.89395842280917,33.06999326023773,21.40644884084816,32.10557147354303,16.59227450488244,43.233761113345196,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5434.232083194266,19563235.499499366,17306.010810010288,62301638.91603706,20330.758094540823,73190729.140347,172284003.95098156 
 11/07  09:00:00,6.8,,6.1907800740987025,21.137428338406515,32.57481313180148,21.027013355398395,32.794360699475924,21.319308399548905,32.21200489056829,16.59477190016345,43.265379596836425,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4769.293055634906,17169455.00028566,12552.834117218537,45190202.821986735,14253.828760915198,51313783.5392947,126303823.73507454 
 11/07  10:00:00,5.3,,4.725272886274308,21.328097687827327,32.22342233443803,21.006054246457524,32.86677134292877,21.352955475660217,32.17431020550156,16.593056727707992,43.3103597602949,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4216.486109697333,15179349.994910397,11925.457655005104,42931647.55801837,12702.749500944701,45729898.203400925,115378773.06258854 
 11/07  11:00:00,6.8,,6.344586413754816,21.36338196245755,32.182593140577296,21.025437475740446,32.85513193704373,21.402781476682115,32.10371890594881,16.597503599431217,43.33437924449716,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3408.8298241124066,12271787.366804665,10379.866610165793,37367519.796596855,10699.597389279703,38518550.60140693,97953175.29423162 
 11/07  12:00:00,7.4,,6.541153847614328,21.127921751038865,32.67092260483842,20.96410080146362,33.00145667359544,21.160693085151742,32.60525004456362,16.60311933427038,43.34808451897906,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2810.4910544523586,10117767.796028491,9036.493778071885,32531377.601058785,8300.653780167357,29882353.608602483,80590554.4507664 
 11/07  13:00:00,6.2,,4.922974509923835,21.045073430571307,32.85000640630371,20.919497364973946,33.104589606089036,21.13364521074697,32.671766282559965,16.601727571821854,43.36828095354197,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2814.0277691889914,10130499.96908037,9423.0677890134,33923044.04044824,8752.162087813324,31507783.516127966,83957030.58406287 
 11/07  14:00:00,6.2,,4.769996601646517,21.071662701001923,32.82447215431972,20.885459610299836,33.20238807732084,21.14618230780998,32.674585019750054,16.59717389316223,43.41799636459013,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2577.8459847433082,9280245.54507591,8395.954584122393,30225436.502840616,7126.645696655034,25655924.50795812,72401785.06208295 
 11/07  15:00:00,6.2,,4.6936018675600675,20.98882862987195,33.01921387410655,20.91940978829463,33.160457897973075,21.091284183680713,32.811982748916165,16.59115267781448,43.47046806892575,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2301.300166795844,8284680.600465038,8144.636263112768,29320690.547205962,6346.58240032234,22847696.641160425,67170075.3209238 
 11/07  16:00:00,6.0,,4.4296987438551385,21.103619711844086,32.820837069838404,20.904560082329176,33.22488365972085,21.132954040022764,32.761764471395416,16.582820391361306,43.53822610888765,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2593.44968922722,9336418.881217992,8687.28226352455,31274216.14868838,7788.164899412683,28037393.637885656,76275587.4086578 
 11/07  17:00:00,5.5,,4.11116477892029,21.033089443391795,32.99620960959795,20.884208194782794,33.29965585422905,21.105934372723326,32.848872053477244,16.57239430574058,43.61052614778002,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2617.878298298207,9424361.873873545,9511.98405550184,34243142.59980662,8317.719552062897,29943790.387426432,81790327.62345177 
 11/07  18:00:00,5.0,,3.6397289578028196,17.914170712999635,40.20293444791238,19.19968886690355,37.03532729222526,19.025085921783926,37.462155254049456,16.56201148007308,43.689877148980216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  19:00:00,4.4,,2.9307571890075312,17.353491202086722,41.591278621435144,18.752696395746334,38.08827670779616,18.53738344868864,38.60516710201385,16.55024294084626,43.76474629390451,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  20:00:00,4.0,,2.3442385197144544,16.757196095059868,43.22542517963189,18.4148532382758,38.930576767169455,18.141563586938403,39.60451833358262,16.536663194109888,43.834102559220725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  21:00:00,3.2,,1.8046373458477019,16.303694624430104,44.52987570072152,18.156723247588204,39.601841442433546,17.802470658895736,40.49461083676843,16.52011111368946,43.9198555861682,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  22:00:00,2.6,,1.3068564860304075,15.934278155996395,45.61987324210044,17.933287740775935,40.186276647878415,17.51360479376951,41.263913066177075,16.505049702490673,43.9882251971659,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  23:00:00,1.6,,0.48883528290024536,15.542514239569451,46.80051817728098,17.672941481052646,40.869994177924724,17.198733611471347,42.11329291878429,16.488481238476894,44.05512867598517,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  24:00:00,0.9,,0.18612824684082285,15.229421602015194,47.78003013560549,17.453236321030033,41.46619932183063,16.91264725334822,42.91014302531644,16.472143855180796,44.12816609911298,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  01:00:00,0.4,,-0.09171767634484275,15.67890727079468,46.4501094377852,17.765501002826007,40.681459135560466,16.87157208136567,43.046651484347166,16.48260459371457,44.12418677122132,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  02:00:00,0.3,,0.01234908265639865,15.636994059041712,46.58695154782998,17.76372952795922,40.69726141926755,16.707715804094757,43.510094037376675,16.479255907837015,44.14695897230762,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,0.0,,-0.2879343251083222,15.413726230875318,47.27080136313364,17.581266512616256,41.178712352025045,16.468162774245876,44.189296695916426,16.465223324589164,44.19756677049727,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,0.1,,-0.25226303261260297,15.196040863906783,47.94625313013186,17.374351576289342,41.72888572631122,16.195896465509577,44.97187206825811,16.450217422771072,44.24874536035335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,-1.1,,-1.3728800050196723,15.003552582967131,48.5634515203565,17.21525653151656,42.16797918643964,15.94300902016168,45.722546222866626,16.436690590487192,44.30475039192201,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  06:00:00,-1.2,,-1.526135507050798,14.788315690908414,49.241379290733825,17.04355549793418,42.62864578798466,15.68029207150235,46.49728413685033,16.424010299474926,44.34009544321418,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  07:00:00,0.1,,-0.36879952983095504,14.644515457489977,49.71007746767756,16.946211739047527,42.90079146318093,15.47618869437015,47.11874325445508,16.413472335956232,44.3783684188722,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  08:00:00,-1.0,,-1.3292212229199647,21.23794529274936,33.11364278837907,20.66262280770622,34.120863868114114,21.092868614535085,33.35976082989228,16.401720929015962,44.44295080333726,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6539.7073572252875,23542946.486011043,24092.28869496951,86732239.30189025,27222.425561451804,98000732.02122653,231417686.4545865 
 11/08  09:00:00,0.8,,0.15034777368047592,21.18380422035169,32.979481851046785,21.08820489730073,33.171639027664,21.34508985900394,32.65576432343039,16.39709181095506,44.48203828061442,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5358.960121977432,19292256.439118754,13229.827882616279,47627380.37741861,15728.295765734158,56621864.75664297,137268335.0813115 
 11/08  10:00:00,3.2,,1.8084751087577906,21.0830026416802,33.17986840320618,21.062646739809615,33.221387678168526,21.160424119903748,33.02248958553304,16.39793501169685,44.479199612183166,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4184.244847566495,15063281.451239383,8202.652694265726,29529549.69935661,10082.354992647883,36296477.97353238,89877010.13792041 
 11/08  11:00:00,4.8,,2.7268745749424816,21.309362001727358,32.72538599693385,20.901062548371282,33.55642153437334,21.11623279595223,33.11555158748128,16.406386718579615,44.45973740534039,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3154.980093728118,11357928.337421225,1997.4425939709076,7190793.338295268,4060.2609699523923,14616939.491828613,36850734.63060567 
 11/08  12:00:00,6.5,,3.4755436663409838,21.061272075644627,33.21515870730131,21.02191392412951,33.2955868216449,21.0298141411114,33.27942516957673,16.423158141338003,44.395722603771105,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1634.0323278179906,5882516.380144766,0.0,0.0,227.64783940855762,819532.2218708075,7446720.668906192 
 11/08  13:00:00,7.6,,4.268369270717348,21.137698181634065,33.039631655688126,21.337610162672274,32.6373547839551,21.24263697911391,32.82788730814418,16.443207673148496,44.31227666486396,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1136.619421272348,4091829.9165804535,0.0,0.0,0.0,0.0,4546477.685089393 
 11/08  14:00:00,10.1,,6.24534067101928,21.027866645953083,33.25843063730807,21.78452870734241,31.74934660367189,21.835764436075067,31.650977232161864,16.46989348004854,44.22679179951145,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,318.8346679404091,1147804.8045854727,0.0,0.0,0.0,0.0,1275338.6717616362 
 11/08  15:00:00,10.9,,6.5329505632905125,21.09009039945329,33.104267248332235,21.985961095594106,31.33680945711901,22.25276089131984,30.831589108675807,16.49408963823338,44.124883868890485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  16:00:00,10.4,,6.596796152453447,21.324785505283803,32.61510675670542,21.861653569604687,31.561104845795658,22.151142898984858,31.00871569460194,16.51297203727792,44.05187038371977,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  17:00:00,9.1,,5.839140183286292,21.048928560821054,33.1601807897831,21.42896516994766,32.39640940945881,21.55107887178638,32.156313880204166,16.522093538428372,44.009863697795936,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  18:00:00,6.1,,3.987753121717518,20.020064103245595,35.32176109834061,20.81406355383204,33.62743902835008,20.689217762367022,33.88994679476943,16.51989399226077,43.99291135411499,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  19:00:00,5.0,,3.6308194083629037,19.25258873267404,36.43683171958398,20.39054135650235,33.95186034743402,20.148411460631905,34.464391835309115,16.513841535299832,43.29175435529605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  20:00:00,2.5,,1.5390793359621673,18.49686628371656,38.80861985663807,19.96684232003325,35.41051547227199,19.61920918159761,36.182908000469766,16.49857698483314,44.026826659832,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  21:00:00,1.1,,0.1967780980438316,18.011682876224523,39.99397062783628,19.718205953290344,35.94793992456525,19.26989959944541,36.964495891752655,16.481603785084893,44.05927113469345,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  22:00:00,0.7,,-0.05604073293936995,17.490688680051257,41.323780367116925,19.431275721773666,36.58999663570148,18.882690266725263,37.863350375414164,16.46058051695889,44.11248146904869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  23:00:00,1.0,,0.2822535892135256,17.10564918156326,42.324543472866516,19.197682709450337,37.11057918268583,18.556824284421918,38.626939944467395,16.442337011839925,44.14544151885808,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  24:00:00,1.3,,0.5108920179482889,16.983251065665698,42.62534067173181,19.15726859713863,37.17922772052171,18.36379667888882,39.07079001283803,16.425492754187196,44.16330850516375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  01:00:00,1.0,,0.3421985464285021,16.62650859760147,43.585097068449436,18.925045818530137,37.707041992221534,18.059642746747752,39.80879004443613,16.409774412723944,44.18964208973554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  02:00:00,1.0,,0.40229860816129226,16.392110795719628,44.21429640730716,18.759473940824527,38.07729723218776,17.795286067297567,40.45323327701024,16.395019889222322,44.20610173168424,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  03:00:00,0.5,,-0.11987477729081077,16.127332338520773,44.94076440530444,18.563510537544104,38.524542026036535,17.514947944646984,41.150761674695595,16.379757469206414,44.223095157730405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  04:00:00,0.6,,0.07171443057184398,15.975232195526095,45.34131025109903,18.45462018650405,38.755663666025605,17.29303192435759,41.69688375536757,16.366629965775584,44.22284535891826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  05:00:00,0.8,,0.32636865386863156,15.822119150525523,45.76236689723584,18.348112171356316,38.99402317645735,17.084521082299833,42.227811820052494,16.35636536610939,44.22752569169727,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  06:00:00,1.0,,0.34105798923508773,15.726659586218695,46.02415882087802,18.285614949988553,39.13136403680371,16.91451732213206,42.668102205883756,16.347605456617494,44.23424774285026,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  07:00:00,1.6,,0.6734727985696268,15.614175061883339,46.32923703504495,18.196204882624446,39.328094358492336,16.731726762825986,43.140297141179175,16.340919484819175,44.2265753864227,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  08:00:00,1.9,,0.8978263203614765,21.42506199008389,32.36183857434068,20.8862219168652,33.315223263282014,21.255250277159266,32.63728108335706,16.335169272591713,44.26212435758642,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5673.593904568683,20424938.056447268,17117.52906391916,61623104.63010901,22023.44076306706,79284386.74704142,179258254.92621967 
 11/09  09:00:00,2.8,,2.0211258485142913,21.18182853942892,32.687708237493865,21.20003420451495,32.647470646119515,21.4092941540452,32.235742672394096,16.33481839535049,44.25591741675234,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4106.000502542309,14781601.809152313,9168.736500969919,33007451.403491706,12063.58338009008,43428900.168324284,101353281.53440922 
 11/09  10:00:00,5.2,,4.194339669931232,21.258885418905173,32.53299013758608,20.991610123616816,33.07136485746059,21.14954026086333,32.75204387144299,16.342496671387504,44.24145931017643,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3719.553238478522,13390391.658522679,5328.789400229714,19183641.840826973,8800.226454050753,31680815.23458271,71394276.37103595 
 11/09  11:00:00,6.2,,4.306625428165992,21.137610134798475,32.74507296984235,20.890366474468607,33.24646751696324,21.0749839047253,32.8712646367132,16.35740578083304,44.157677706392725,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2264.750394701513,8153101.420925447,2133.5596204175404,7680814.633503146,4394.067194777864,15818641.90120031,35169508.839587666 
 11/09  12:00:00,9.0,,5.100043476823094,21.143328313254624,32.727252547159615,21.004589908793733,33.00738444261563,21.093633314050635,32.827284754696564,16.382518306896895,44.07856088138,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1587.8020913211365,5716087.528756091,729.0934275555641,2624736.3392000305,2294.172978808997,8259022.723712389,18444273.990742788 
 11/09  13:00:00,13.0,,8.040106039724803,21.07296594204662,32.589467442709456,21.21659398579989,32.30333316938963,20.99618799341323,32.743593661943905,16.415706154960674,43.611417360522516,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,811.8108192476607,2922518.9492915785,0.0,0.0,474.901245047352,1709644.4821704673,5146848.25718005 
 11/09  14:00:00,13.6,,8.665513902656334,20.981105812478287,32.99521492751995,21.296784857779162,32.36181187302753,20.957985142353266,33.042152081303996,16.449370909011087,43.811799127768204,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,578.8408713129793,2083827.1367267254,0.0,0.0,704.920745895567,2537714.6852240413,5135046.468834185 
 11/09  15:00:00,13.8,,9.279227033826283,20.9712091401673,33.00621368805967,21.394615576380755,32.159451484406176,21.004116080557615,32.93951100368459,16.480552199441544,43.71287621651436,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,341.50423739903385,1229415.254636522,0.0,0.0,68.24572131680573,245684.59674050062,1638999.8348633582 
 11/09  16:00:00,12.2,,8.539640397913267,21.06501370014256,32.819150345240494,21.222210013969452,32.50390550713518,21.04185886698303,32.865874267440006,16.504717418621922,43.64924680272956,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,563.6254712081338,2029051.6963492818,0.0,0.0,1357.8811005885962,4888371.962118946,7686026.28718692 
 11/09  17:00:00,11.3,,8.146039137905788,21.14533569449368,32.6633283184323,20.909170477567827,33.141149956984634,21.113142431207535,32.72793796199572,16.518522614638563,43.61846916543761,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,836.7813217807259,3012412.758410613,273.3655201353974,984115.8724874306,3277.646976381296,11799529.114972666,17551175.27318968 
 11/09  18:00:00,9.7,,7.627677796234589,19.70015796694267,35.74685175991794,20.54752776314635,33.90095411022485,20.100819566971783,34.86047597573735,16.523796355326887,43.61982888793644,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  19:00:00,9.4,,7.350255111239293,19.283776598766543,36.678853461648536,20.342291845660977,34.34762272902535,19.754515139630882,35.62092789442422,16.525356659826507,43.63504740111072,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  20:00:00,9.6,,7.35672687597088,18.888256503756644,37.58544248382665,20.208930798015015,34.62260879758487,19.494765428408975,36.19069737326821,16.52398073650732,43.62731563864476,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  21:00:00,7.8,,4.769445028509641,18.520715523456534,38.46568689581609,20.019196028358678,35.03735258996947,19.22780748762515,36.80305762849802,16.517095448107483,43.65354934419028,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  22:00:00,7.2,,5.310987585624746,18.27538379785538,39.05745337309858,19.88284181624048,35.33055562187678,19.031992784020552,37.25086162314709,16.50892798213744,43.67135470811967,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  23:00:00,7.1,,5.29848357054108,18.099771217534435,39.47302297388453,19.78282825766111,35.534470832970335,18.86352105353919,37.62798223200376,16.50121784556968,43.67320925113027,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  24:00:00,6.6,,4.515138381205497,17.917671719438534,39.91112162081018,19.671124032612525,35.76677560652604,18.68747565456512,38.02861740553784,16.493990389547893,43.67505312077163,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  01:00:00,5.8,,4.31547900342304,17.652171202902178,40.554705721993706,19.47817528052353,36.17168363445824,18.445630704142328,38.580726759606044,16.48437884733445,43.66970746376609,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  02:00:00,5.2,,3.6018807037878555,17.374899203181986,41.25422303986086,19.2694778224526,36.6296808451183,18.185148606346388,39.20059661745395,16.472629265928575,43.68455377035367,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,4.4,,2.780983935934871,17.085643335529486,41.99497641129072,19.04571020034642,37.125355588916356,17.91402077400621,39.85437161659121,16.45991599308355,43.69761917563816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,4.2,,2.7366672057540526,16.838245850440806,42.63600857644137,18.862302649287827,37.532688500767065,17.674384102155305,40.43884890651909,16.44754409476164,43.70839074716688,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,4.7,,3.4957871692526394,16.741989298058908,42.89174195154769,18.812578619058588,37.64451864782186,17.52131379528279,40.82595930048214,16.43628439517447,43.73393091535418,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,2.9,,1.9828737950926483,16.483528302041332,43.59990040018362,18.627746764089682,38.08000288404692,17.274227550257965,41.46602671236791,16.422283336477598,43.770260827735264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  07:00:00,3.4,,2.5982961276287773,16.287196064669963,44.11664397638591,18.484367455599248,38.39567799552363,17.05839095487529,42.00613743484848,16.409671798540252,43.77365362724581,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  08:00:00,3.4,,2.5306757880655213,21.575413852868905,31.817911258624562,20.942764533786598,32.98596652379956,21.38473772111592,32.16257537427519,16.40208551931797,43.79929172578841,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4882.945352538945,17578603.269140203,14921.376248887405,53716954.495994665,19722.042869044555,70999354.3285604,158105457.88188362 
 11/10  09:00:00,5.3,,3.61822348212631,21.18732284833895,32.45041718897692,21.07506498022547,32.6736845876071,21.253248050817284,32.32023793983658,16.398286548197415,43.77674539271401,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3718.9196083885518,13388110.590198789,5559.167758767443,20013003.931562796,9567.443727262023,34442797.41814328,75382124.37767208 
 11/10  10:00:00,8.4,,6.162312415630299,20.96598935823131,32.89228041277628,20.900092539222815,33.02585219075765,20.989458338163793,32.844856201580605,16.40211382699713,43.766074297201236,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2808.307399119028,10109906.6368285,1111.3797496166846,4000967.0986200646,4800.71635833401,17282578.890002437,34881614.02827889 
 11/10  11:00:00,9.2,,6.358381966625264,21.404073366556005,32.00111400687426,21.31744345843275,32.17259808398954,21.126622283427086,32.5502596090557,16.41380914505259,43.707977101174194,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2181.9911885497004,7855168.278778922,0.0,0.0,1257.2798759941618,4526207.553578982,13757084.258175448 
 11/10  12:00:00,12.0,,8.35534697907073,21.117331136256965,32.53371532565139,21.90719612386758,30.999751779430795,21.48784707347147,31.803715097402662,16.434575401324945,43.60284022830555,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,969.3235694162162,3489564.8498983784,0.0,0.0,0.0,0.0,3877294.277664865 
 11/10  13:00:00,12.7,,8.007712508476416,21.000661672280664,32.7287091188071,22.09341551858367,30.61104702463538,21.72921139226075,31.299352535376286,16.46027855003927,43.47977872093725,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,439.83407476886634,1583402.6691679186,0.0,0.0,0.0,0.0,1759336.2990754652 
 11/10  14:00:00,13.7,,9.178592634772697,20.850188987893507,32.99826667475962,22.065254520059423,30.631513696510325,21.690679784096897,31.340112763586315,16.492078676745727,43.34642157563138,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,147.3178021016192,530344.0875658292,0.0,0.0,0.0,0.0,589271.2084064769 
 11/10  15:00:00,14.1,,9.29118822397377,21.111900666674902,32.457325844062396,21.9617148622857,30.812005538399426,21.455451066013495,31.780860513854115,16.520720781636605,43.248366118448175,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,361.5394429789327,1301541.9947241577,0.0,0.0,0.0,0.0,1446157.7719157308 
 11/10  16:00:00,14.9,,11.997830274170518,21.096343453814715,32.4852751629246,21.801726665673872,31.11150723791074,21.164222987127783,32.35014987057233,16.547855966792678,43.16975372306218,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,400.58598887224196,1442109.559940071,0.0,0.0,0.0,0.0,1602343.9554889677 
 11/10  17:00:00,12.0,,8.957681054997664,21.179464691980527,32.32322572551752,21.438880774733995,31.81381312227151,20.966552973436563,32.748827250675006,16.561797813336966,43.13591047669256,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,888.648618150221,3199135.0253407955,0.0,0.0,1497.7439146240954,5391878.092646744,9545570.131097265 
 11/10  18:00:00,12.2,,8.833354967453355,19.85319198504459,35.10527430158366,21.150429484016094,32.388795084410845,20.436827422727617,33.84546341799893,16.56685321546826,43.131789088282865,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  19:00:00,11.3,,9.004563609380698,19.412421182856793,36.035919888918656,20.938175967719395,32.7900519947781,20.150126784764286,34.42351574871479,16.56746956651279,43.0990782721215,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  20:00:00,10.6,,8.451147518419655,19.054107403213592,36.82072297106654,20.81151356710167,33.02055765666114,19.944822297525032,34.83643123524216,16.565777345805824,43.070036490570544,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  21:00:00,11.0,,8.915381380995843,18.776899399051832,37.4606752878169,20.667459083190753,33.312387647417985,19.75851032123448,35.23856530582999,16.561731650241533,43.078019817520556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  22:00:00,11.3,,9.098460605814392,18.127884597109713,38.99752949574385,20.189046670330843,34.293565629482956,19.41578588458694,35.97773080240333,16.544728372505055,43.10024559236745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  23:00:00,14.6,,12.364193615544234,18.144697903931043,38.96024493329268,20.212641184880347,34.247936421275064,19.36779510276188,36.09104107829099,16.538861133653185,43.12432656097071,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  24:00:00,14.8,,12.228810591554671,18.15895072490876,38.899321274604645,20.251905884563723,34.1420270403501,19.310690131043028,36.19535346439364,16.54008217366446,43.09212053104338,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  01:00:00,13.9,,12.01929524967129,18.02010323979494,39.21651211653312,20.15027439887048,34.336427680955055,19.18426839040622,36.45941083432589,16.544125609904945,43.05485094138741,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  02:00:00,13.9,,12.120713315825597,17.904960847502373,39.462206987421524,20.038371518012042,34.540522325720715,19.061595417515697,36.70268420444215,16.549157210576634,42.998035189982744,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,13.8,,12.22843351225644,17.838368054330143,39.603922150260786,19.96579800726971,34.67502546451217,18.96125340789336,36.91080280537791,16.554164608741225,42.95817298362169,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,13.2,,12.05048691701778,17.750172527841798,39.790093656243194,19.883770526125826,34.8215404157233,18.852432317743624,37.130352029809984,16.557998312450007,42.91045045812321,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  05:00:00,13.0,,11.662577716341787,17.62260426028951,40.102382696835,19.7672626345262,35.06612355994612,18.721565359332708,37.4269229830308,16.55961615968236,42.896278632465076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  06:00:00,12.8,,11.177628612798014,17.47338239793171,40.46062724084305,19.62997088536762,35.34767249862468,18.57547750634471,37.750834389367085,16.55867398060282,42.87623777107629,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  07:00:00,12.9,,11.17324956627567,17.36770394316262,40.699734379608216,19.529633925701336,35.54081836016284,18.450814089500867,38.01698168409062,16.55708761820887,42.84686658186297,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  08:00:00,12.7,,11.179807323676984,17.284050126560327,40.90630937614914,19.451410148353727,35.70600219320518,18.342116508781388,38.26832463953273,16.555794733619162,42.84063324503549,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  09:00:00,12.6,,11.181822426959954,17.225814722540914,41.064978647419416,19.445898677300324,35.72490134587123,18.319950259002592,38.32873071218543,16.55542842208067,42.84961652648414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  10:00:00,13.6,,11.014258126913308,17.181759795998662,41.18520090339679,19.453914096670395,35.71189613646679,18.33409149248381,38.299885879885494,16.555794990297052,42.854380562778836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  11:00:00,13.7,,11.314174112094491,17.210728285836364,41.11059093271342,19.47801495086147,35.6591381575258,18.36741091077899,38.22069535844301,16.55799417933503,42.84927169747728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  12:00:00,14.3,,11.656194420819379,17.362351767627132,40.689070227144555,19.631719080399286,35.294858731904064,18.563982879537484,37.72567458017489,16.562725335238788,42.80579050319849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  13:00:00,15.1,,12.716633464164143,17.780135739053193,39.6193937637792,19.981708277245538,34.527175231500706,19.00274470982591,36.69510119312114,16.5713403285326,42.769490811059065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  14:00:00,12.9,,10.166215342812515,17.999461215889887,39.069141802506834,20.107991454730133,34.2525282001007,19.392766861721654,35.80741664190336,16.573195252099403,42.758242084625294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  15:00:00,13.2,,8.625220745936259,18.137597279308995,38.7067872877552,20.07137929299881,34.308533047498344,19.538277187357124,35.46217254464351,16.565783591360788,42.75137163934672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  16:00:00,12.5,,8.245785015287566,18.211077390864098,38.51972348047534,19.955864415939697,34.54700053565056,19.482289227298494,35.57772664658459,16.553657065297667,42.77461094555717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  17:00:00,11.2,,9.283661038001862,18.128573881125018,38.7403873241629,19.793019510414197,34.91604546248814,19.1983703149368,36.231376929715516,16.544719284671835,42.82157563364255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  18:00:00,12.9,,11.172170124789616,17.924986812418762,39.23518899040791,19.70978397862808,35.09288362968645,18.903474645743003,36.90006238323685,16.544744236582716,42.81662656188334,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  19:00:00,9.8,,8.330398888438713,17.35398525978306,40.69785485938314,19.370491206643585,35.8606401082854,18.556712071058342,37.72989507406778,16.5380097980488,42.85762066009706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  20:00:00,9.3,,7.856758752771659,16.983077939860355,41.71482330298043,19.125388227063052,36.4570013210399,18.284589830201135,38.426323320320876,16.529721562151884,42.93353422443068,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
