Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 11/11  21:00:00,8.4,,5.715850081883323,16.534165211675596,42.95143747499316,18.82994542951871,37.161175451878634,17.989611141804062,39.1720175183728,16.51553017007719,43.00122654418652,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  22:00:00,7.4,,4.647625636977603,16.1295693815419,44.083934343105426,18.540751029611666,37.849247358001264,17.677114579816987,39.96089323778229,16.495493035444866,43.067231773466006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  23:00:00,8.4,,5.803363624133452,16.011993543821962,44.40623203217287,18.46738890991615,38.01523207955416,17.52799750970228,40.329646312330325,16.481768774295755,43.0955138315419,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  24:00:00,8.1,,7.213208326661106,16.045645096225684,44.332857822872704,18.50257931547263,37.95030298982437,17.47509371938394,40.48470283790301,16.476447804494715,43.131509916043846,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  01:00:00,9.9,,7.158106297361541,16.439174768272593,43.25221852515811,18.8283097233462,37.19983581870175,17.571331684240718,40.25532991420528,16.488673027761394,43.11488166083592,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  02:00:00,7.8,,6.269136557728432,16.40429281351796,43.33865770997714,18.80518613070028,37.245559314743545,17.463318325637058,40.52278329996722,16.49517437794266,43.08858246338161,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  03:00:00,8.2,,6.309370874586908,16.275244767482583,43.707843834828644,18.66877090520337,37.574442068796486,17.302578816940184,40.94721107844321,16.495763432590753,43.09809498870011,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  04:00:00,8.4,,7.171326724476812,16.182291360383022,43.97321387926701,18.563670313805154,37.82720382397792,17.156508932302653,41.33263496367551,16.49367803446394,43.10915976543065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  05:00:00,8.1,,7.0497206284791805,16.098440952756157,44.22928851421046,18.47854335418502,38.046788637720745,17.02214480235453,41.70495289839453,16.491595681734896,43.13446521931794,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  06:00:00,8.3,,7.489624174603838,16.04388481444832,44.40244596814654,18.42902584999348,38.18123303078349,16.91788129088957,41.999395852350894,16.491060689771533,43.15419124214397,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  07:00:00,8.1,,7.458224669129937,15.610847236090251,45.67734127192213,18.047008910800276,39.131565266413006,16.677568785651847,42.66991620318425,16.478731498541393,43.21258772950182,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  08:00:00,7.8,,7.32530917727884,15.381895005479576,46.39569911830667,17.826251297512613,39.715590605677406,16.48289581629191,43.24212010234087,16.471078813470047,43.27466334800139,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  09:00:00,7.9,,7.583361687265649,15.34610926206615,46.549398225376336,17.832067584555006,39.74112704697558,16.448010780675503,43.382027473079596,16.47157656904173,43.316984664849336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  10:00:00,8.8,,8.308472341993985,15.424833737492646,46.352354874415965,17.99421463820077,39.36950690617317,16.589968877562946,43.02681675924987,16.477715811921094,43.335264253519824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  11:00:00,7.6,,6.571099126178383,15.311829922664698,46.72836000613667,18.00249947984455,39.381366767931695,16.685597068472514,42.80118104973473,16.477895621113426,43.37042289822675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  12:00:00,9.4,,8.043524718689133,15.480732167734182,46.25429823506448,18.151688535541066,39.038948862465716,16.881044456223634,42.30054035329063,16.48060793513025,43.3910070646095,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  13:00:00,9.9,,8.07542438011116,15.695447782819205,45.647752067350496,18.269623990443087,38.77272572254384,17.039921272153453,41.90009566239765,16.484212752128645,43.40555231615749,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  14:00:00,10.1,,8.263225096145133,15.822533269529035,45.31039169702361,18.287235728882543,38.75770815209609,17.08346388786581,41.81465404289564,16.487807298573774,43.426796019457456,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  15:00:00,9.9,,7.896806187652538,15.842150618811647,45.27026290785292,18.22380826364895,38.92673333986951,17.041548466981503,41.94135412689178,16.48905206953202,43.43938829966728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  16:00:00,10.0,,8.080694221710315,15.91837084412367,45.08612932843327,18.187483138039436,39.04684917789158,17.033702159722484,41.995773122262705,16.48905953043395,43.47410444544223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  17:00:00,9.5,,7.879504525180366,15.853271447122596,45.33778080130803,18.04526622207054,39.452745340906645,16.864109606568984,42.5095370304286,16.487360153233322,43.539827252331825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  18:00:00,6.6,,5.379522726340565,15.283274494038046,47.08957362797153,17.629230253680298,40.55465178349827,16.408162609283714,43.81910053070376,16.475883927595078,43.628703079467016,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  19:00:00,5.5,,4.182399945569457,14.785206955184211,48.66554835057668,17.288480055792128,41.47324934599276,15.996775156856318,45.02328058469887,16.45811844960417,43.717345390359824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  20:00:00,4.8,,3.5921890434692907,14.478107287486742,49.69107857093921,17.100043096629904,42.013789421217744,15.771514101288258,45.72313115031369,16.44088854174375,43.810008978526824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  21:00:00,3.9,,3.15187542745185,14.208805684574488,50.607888590573836,16.919537459659036,42.53361521921736,15.568871470868629,46.36007243726969,16.423123728421473,43.897166119130915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  22:00:00,3.5,,2.6969087370759084,13.942756263426148,51.531408405496634,16.721859653833867,43.10635983784014,15.33935283424588,47.08679275578938,16.40502893597328,43.98405540494492,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  23:00:00,4.7,,4.139975997535923,13.903817402671496,51.68241038563161,16.6837641701027,43.228000914761886,15.22322122891724,47.45833658798892,16.395354871999977,44.028641312306895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/12  24:00:00,3.4,,3.0692612227135987,13.710304619328497,52.37343502642621,16.52926366713785,43.685500245768175,15.044449804962108,48.04102615042147,16.386204534601,44.08524575011135,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  01:00:00,3.5,,3.23461541932136,13.950110053609254,51.580210360904346,16.71859768041687,43.17673968225671,14.992754465905154,48.216895866161444,16.39592942005311,44.072276246207714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  02:00:00,3.2,,3.134681973133467,13.936841518662131,51.6467137884859,16.71656845061276,43.20074389282961,14.864883322219184,48.63659394309733,16.397658481206626,44.08623614824679,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  03:00:00,3.4,,3.2681828930671677,13.818968442575052,52.071799243466444,16.597806286506728,43.55158750376121,14.711615475699592,49.1463146509282,16.390620580966083,44.12975878037048,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  04:00:00,2.8,,2.671450987125868,13.641850480981494,52.67252617486672,16.424708954946922,44.031807327456086,14.504688194904245,49.80517085044173,16.37918244873141,44.15968634341527,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  05:00:00,1.6,,1.5999981217885904,13.478672233653484,53.248871239504716,16.26641653712695,44.48952647008696,14.292069192195278,50.50794912744146,16.368535182877118,44.20087174518032,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  06:00:00,2.0,,1.93797274550852,13.372639352153953,53.65314347083563,16.182239498552224,44.75812117237969,14.13143338381167,51.06962797079733,16.359875916359616,44.25400470244906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  07:00:00,1.9,,1.7144263182220174,13.221910940857796,54.20064196862313,16.061477703485426,45.11869624720524,13.951237889031654,51.68653182025956,16.350910052556245,44.293225142164545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  08:00:00,2.9,,2.5117221461324046,21.087255319619537,33.45132284271462,20.583933123539868,34.17389296096016,20.922274958685296,33.764787169427855,16.348801963261245,44.34231235035368,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7105.223744983813,25578805.48194174,26650.304548148266,95941096.37333377,30573.828403635176,110065782.25308664,257317426.78706905 
 11/13  09:00:00,2.5,,1.9903053431931996,21.188770466341253,32.78769182749352,21.01987929258018,33.1266647062781,21.425365180718778,32.31669953429414,16.34575324722461,44.37969197101769,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6615.569719123812,23816050.98884573,23148.89078379237,83336006.82165253,25472.85682620828,91702284.57434982,220949269.31649786 
 11/13  10:00:00,2.9,,1.7225632836722036,21.21203795088587,32.74963022026539,21.109558251070283,32.956321048244,21.364939671410554,32.443948031569484,16.348039661731057,44.392547281464424,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5237.420052550505,18854712.189181816,20211.280685765425,72760610.46875553,20411.821136041905,73482556.08975086,183442087.49743134 
 11/13  11:00:00,3.2,,1.6007677570712002,21.323285031705666,32.539745750219836,21.04475352248377,33.100846914803746,21.26324928753959,32.659776874343976,16.358037624660824,44.38178909673782,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3888.877707756051,13999959.747921783,13855.266383488844,49878958.98055984,13737.810531796353,49456117.91446687,125927818.492165 
 11/13  12:00:00,4.1,,2.152786588498767,21.2254329772841,32.72305230149954,21.070363027750474,33.03609806862845,21.26834774277502,32.63700839477399,16.37402967325841,44.319540065588484,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2880.1283298471835,10368461.98744986,10904.900441203423,39257641.588332325,10346.201105264981,37246323.978953935,96524919.50526235 
 11/13  13:00:00,5.1,,2.9946247847665335,21.220119938826763,32.72576996909159,21.056773602056346,33.05565819788899,21.204167231130068,32.757824398390675,16.392708864917953,44.256074270842326,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2301.7782288887825,8286401.623999617,8264.62741396246,29752658.69026486,7228.473303938798,26022503.894179676,71179515.78716016 
 11/13  14:00:00,6.1,,3.7504363818012774,21.12574598504962,32.91424296899017,21.00317717518428,33.16303490400021,21.123425248857146,32.918935095060206,16.41162232829259,44.200550197120656,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1511.180867743308,5440251.123875909,5798.989986948149,20876363.953013334,4531.117193207473,16312021.895546904,47365152.19159572 
 11/13  15:00:00,6.6,,4.122962461947742,21.101306066591544,32.97002468777247,21.013005672744242,33.149383098757866,21.133903026226985,32.90408994348855,16.428244510942054,44.162276754884985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1208.6703928914155,4351213.414409096,5285.208073111925,19026749.06320293,3981.9261080398715,14334933.988943538,41903218.29617285 
 11/13  16:00:00,6.1,,3.907559664178745,21.147439266985394,32.880746637460405,21.02665712722605,33.12560521433999,21.183810525854202,32.80741153793777,16.439599726913062,44.13571308937056,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1324.0133229387998,4766447.962579679,6165.427935395347,22195540.56742325,5007.294524827546,18026260.28937917,49986943.13264677 
 11/13  17:00:00,5.1,,3.2936367714039063,21.1996719851776,32.787431173665325,20.99562304974546,33.200945723934176,21.16903392729198,32.84915039756427,16.441724150704953,44.145822556251915,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1701.5444949750197,6125560.181910071,7857.310019318632,28286316.069547076,6877.422135430321,24758719.687549155,65745106.59889589 
 11/13  18:00:00,4.0,,2.766913317764984,18.720379111006356,38.316276699873505,19.369766408727006,36.76789994110903,19.21992723152476,37.12638172846279,16.435878301271057,44.18907270118231,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  19:00:00,3.5,,2.700141450625028,17.94625931116863,40.19054053514169,18.967956392183176,37.69537525676433,18.617491890969436,38.53170312449983,16.427342805911188,44.244844139465584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  20:00:00,3.3,,2.7733653938874676,17.351902265732022,41.73646261568524,18.741163788621268,38.243582321309866,18.20677551496212,39.54682420902617,16.416712434955986,44.28688925738295,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  21:00:00,2.6,,2.2174119596513893,16.96014301724714,42.803929063022366,18.59297706486533,38.618113890637666,17.93149976743384,40.25577281546769,16.402360412583732,44.34844150752559,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  22:00:00,2.0,,1.50219159772068,16.54837526494854,43.960155062812206,18.349629435961212,39.23097923411823,17.620996669905097,41.0715213215912,16.387796070503153,44.411122568736786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  23:00:00,1.7,,1.0848031085114822,16.261736668022806,44.768038691875596,18.17394539763891,39.66456532708392,17.366951833883245,41.73409209284894,16.37515188111258,44.4455649879222,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/13  24:00:00,1.5,,0.9517381708194361,15.995336442646236,45.54414401567066,18.00468911087509,40.09616491172355,17.118295802076695,42.40370751504075,16.362834860250587,44.48854211402287,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  01:00:00,0.7,,0.11174751994848461,15.748388698684874,46.25432350299053,17.842486473961337,40.494581567356015,16.872109014354493,43.05690002743566,16.34870822966669,44.514226819726375,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  02:00:00,0.6,,-0.08663298578267978,15.541596664193083,46.852384113443016,17.707932691381522,40.8229382763189,16.65124025734135,43.64760965557371,16.336028019562754,44.532227277708714,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,0.2,,-0.5123450049297056,15.280673392808906,47.66542692128433,17.520431958217287,41.32757346906449,16.38902048729386,44.40227877993259,16.32268514231527,44.59036873253984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  04:00:00,0.1,,-0.603988163602825,15.071655086127722,48.300754911669735,17.369442926541854,41.715306526550506,16.153758047127834,45.064301961729605,16.310171573699403,44.61693999922679,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  05:00:00,0.0,,-0.7548390197946259,14.884403401903452,48.891308310453155,17.229590823735073,42.08979722227023,15.931132183108717,45.71389780047524,16.298751691247972,44.653491000541095,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  06:00:00,2.9,,1.989224424548389,14.844399453177727,49.03142174439465,17.22077980787736,42.12517970096175,15.809284724548423,46.08460562215458,16.29184685934692,44.68577872847294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  07:00:00,2.9,,1.7909707459512438,14.767549368805271,49.27954534803002,17.177603974539863,42.244311933381226,15.671580478364145,46.49696402366593,16.285687143633325,44.707391783527285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  08:00:00,2.8,,1.8275946525207456,21.32428777930383,32.887952305054,20.775602793877407,33.83046794644137,21.13187868245407,33.21360090510635,16.27962997143784,44.73278538839411,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6389.1800195378355,23001048.07033621,22953.182432699316,82631456.75771758,26397.137573633838,95029695.26508187,222958000.10348403 
 11/14  09:00:00,0.7,,-0.23671282467325416,21.206715490175355,32.88198846572636,21.18560956509455,32.91993203020667,21.501743036815704,32.293933455785066,16.274841934078076,44.75502050960253,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5104.7629981874,18377146.793474637,15309.613327723426,55114607.97980433,16570.18637739084,59652670.95860703,147938250.81320667 
 11/14  10:00:00,1.5,,0.39524387195157545,21.29158676895424,32.70532701425753,21.01152357068045,33.272554195049025,21.202648060205256,32.88427191003137,16.2751653989716,44.756807886378276,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4665.087497118346,16794314.989626046,10861.274754244398,39100589.11527983,12166.438035715186,43799176.92857467,110771201.1483117 
 11/14  11:00:00,2.4,,0.7924066990509725,21.144104433940345,32.9896793344662,20.943366021737727,33.39912427760721,21.082827831215003,33.1140621554596,16.281499036235672,44.72113515011149,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3088.727499402649,11119418.997849535,5877.611648972761,21159401.93630194,6504.897791344108,23417632.048838787,61884947.75887807 
 11/14  12:00:00,3.9,,1.758480812750373,21.171996424934868,32.90266229428534,20.920982078899492,33.41408407083838,21.12862592576952,32.9903925629433,16.293153360544768,44.646432250114344,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2294.923037799814,8261722.936079331,2453.784250633871,8833623.302281937,2809.8257223514297,10115372.600465147,30234132.043140464 
 11/14  13:00:00,5.4,,2.811519194990603,21.005263700621608,33.19504251060012,21.029627907474072,33.14537211916951,21.135054588392865,32.93140660211948,16.308045284549944,44.54189648575117,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1136.220329603646,4090393.1865731254,0.0,0.0,0.0,0.0,4544881.318414584 
 11/14  14:00:00,6.4,,3.622663928796259,20.87120244108604,33.45235493311894,21.397050906750472,32.39004629221381,21.519956213613504,32.14744246769166,16.32243736177411,44.47764824440391,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,596.1180919741656,2146025.131106996,0.0,0.0,0.0,0.0,2384472.3678966626 
 11/14  15:00:00,6.9,,4.555755864022268,20.93035408754416,33.315587020479526,21.57289753146568,32.02782377442277,21.878389384599352,31.43542088139838,16.337392687018497,44.415036246741195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,19.447848498500164,70012.25459460058,0.0,0.0,0.0,0.0,77791.39399400065 
 11/14  16:00:00,7.6,,5.440312170133856,21.08907768486534,32.990790893530345,21.471255611149815,32.22643992102856,21.850983139939764,31.486676084122074,16.34851320903787,44.38177269894468,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  17:00:00,6.1,,4.373129431986982,20.960604733756043,33.25168209042989,20.996909348872713,33.17898024158641,21.18115252928382,32.80803528844095,16.349407731522025,44.378344094943444,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,336.23561540665065,1210448.2154639424,194.85556642157374,701480.0391176655,0.0,0.0,2124364.727312898 
 11/14  18:00:00,4.1,,3.279106496070949,19.61992585793539,36.14610316032899,20.317175853987237,34.60793118457717,20.30717776000276,34.63135739802079,16.343158332723434,44.405012665531444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  19:00:00,3.3,,2.706294900211584,18.930702287892167,37.71780852988711,19.975667120251114,35.34271713562513,19.788209421688528,35.75677708552856,16.33303423241648,44.432774554010216,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  20:00:00,2.1,,1.787833081648485,18.31828273367391,39.1963070469898,19.70617377393627,35.94252236727416,19.39396416887478,36.64721749661523,16.318542818135928,44.47923600393629,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  21:00:00,0.6,,0.48344378422047696,17.70929080699567,40.722654765015974,19.379874801581007,36.67571748849636,18.947692077153718,37.67762062945586,16.29739342415661,44.53518707388328,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  22:00:00,0.3,,0.12740297068322345,17.287890425999613,41.82473710688272,19.153065513505638,37.201116674115994,18.607116913873742,38.49222173359648,16.278483057054558,44.59342539238777,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  23:00:00,0.9,,0.6038727158812892,17.01279771272388,42.542546125554246,19.00458068135008,37.5324150803476,18.33432824128103,39.14032033854632,16.262070265654994,44.62249802256773,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  24:00:00,1.0,,0.8812971635166738,16.72456796887208,43.31786766259247,18.835739403389635,37.92151186565186,18.05373427832988,39.82704760798558,16.245866697337373,44.65823081932784,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  01:00:00,1.5,,1.4393589701955483,16.511496669007702,43.893686448359546,18.705261460411137,38.219037759459326,17.808229362504207,40.433364511149776,16.231739000075528,44.68309750336059,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  02:00:00,1.5,,1.4393408722827838,16.296340188818544,44.47685852931426,18.568531202725737,38.52804991871608,17.566909476723794,41.032619406059595,16.21994162988371,44.69408151397597,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  03:00:00,2.2,,2.199997549661714,16.129579203832744,44.93796436391992,18.460550327467203,38.77703826415159,17.351849354211925,41.58043468429472,16.211079712497316,44.70484842664816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  04:00:00,2.6,,2.536365072268363,15.974830952437253,45.36502350355366,18.351575114123946,39.02632968419007,17.14529616806821,42.10954902711891,16.204530861094312,44.70448292114675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  05:00:00,3.0,,2.93526740931293,15.89564938283619,45.579530705581675,18.303484964510723,39.13077744529724,16.982119457315243,42.53258214769608,16.199996696742016,44.701994945876976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  06:00:00,3.3,,3.234454535983594,15.763948731482554,45.96944635483046,18.201883668821207,39.3848026389292,16.788069318276996,43.06351752604914,16.196703512186378,44.71547134321827,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  07:00:00,3.5,,3.4999968317010284,15.628018713952768,46.3653169897736,18.087856152297764,39.66280013223612,16.588210833626746,43.608270379662244,16.194503271236055,44.71584942060656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  08:00:00,3.6,,3.5999979127102515,21.440220562180645,32.37382161668891,20.913480399118328,33.310043988857274,21.243961141230656,32.7139196374097,16.1941430231099,44.724138077469874,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5557.07014846534,20005452.53447523,17233.257700905528,62039727.72325991,22357.289909548905,80486243.67437609,180590471.03567916 
 11/15  09:00:00,5.1,,5.099998474121094,21.191410135510786,32.72126958827325,21.16139944889479,32.77815813707193,21.357944300676618,32.39001766129757,16.197925073592305,44.71607092307306,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4042.993743649985,14554777.477139946,6725.036737801625,24210132.25608585,10379.286285012455,37365430.62604483,84589267.06585625 
 11/15  10:00:00,7.5,,7.34538785041684,21.28335387058049,32.51984502935873,20.93941183031209,33.21408237145333,21.140768268910982,32.80564872444895,16.20881355434494,44.669150170116595,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3705.968962731777,13341488.265834397,1498.756557089862,5395523.605523503,5978.34282109826,21522034.155953735,44732273.363679595 
 11/15  11:00:00,9.5,,8.232436814492619,21.2814474764955,32.51671654889488,21.384368126408717,32.31365413803134,21.08593469795658,32.90931927977621,16.22601534955494,44.6106508036536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2335.9687761051546,8409487.593978558,0.0,0.0,569.2481632020769,2049293.3875274765,11620867.757228926 
 11/15  12:00:00,11.6,,9.29376843895746,21.145523663788953,32.76885322491037,22.039546777657385,31.02699174757616,21.634033962996195,31.805244934338035,16.248756482429066,44.51841108100099,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1231.617373802564,4433822.545689231,0.0,0.0,0.0,0.0,4926469.495210256 
 11/15  13:00:00,13.3,,10.242849262303942,21.071574735939933,32.89500915489141,22.54552427414249,30.060411197561287,22.438583306261172,30.257884327137667,16.2796998893045,44.395899872008194,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,325.65440298232954,1172355.8507363864,0.0,0.0,0.0,0.0,1302617.611929318 
 11/15  14:00:00,11.9,,8.78288219934379,21.202855087335756,32.61463289716421,22.80988917097099,29.56944848916639,22.91376366886442,29.384435489236697,16.305328829031517,44.304942507339334,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  15:00:00,12.7,,9.084344022350884,21.797427152461896,31.440670254289238,22.985284192031024,29.2484939565407,23.279014840960343,28.73373139344617,16.333908595654435,44.21171099761608,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  16:00:00,12.9,,9.155657154964434,22.085536840679605,30.90166242190501,22.872343038078892,29.45890591804102,23.176976285371865,28.92086936886565,16.356216896777887,44.16327173816171,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  17:00:00,11.8,,8.394870598673066,21.794056230741134,31.464325100803947,22.451557487749305,30.228722749942392,22.5104576145034,30.1218142312846,16.36985151932485,44.135689492969,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  18:00:00,9.0,,6.89424292201618,20.893982372311907,33.25740401573613,21.93058255285292,31.207506853960517,21.75900101212058,31.53808676830029,16.37158523672,44.13529922618113,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  19:00:00,8.2,,6.575244177518973,20.182809250315827,34.74403849382196,21.54486712293927,31.950234505394484,21.234656809388675,32.563533994280476,16.36880456564644,44.14267058119228,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  20:00:00,6.8,,5.416445853622369,19.629823123102046,35.95581432709558,21.263939922036847,32.50500784620343,20.87722560597878,33.28665797425426,16.36042746135311,44.16624074325786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  21:00:00,5.9,,5.16470256618489,19.153816498005835,37.042336569324114,21.02415090603423,32.99231985426627,20.550137031342096,33.96950157067445,16.34672398779535,44.21201553360369,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  22:00:00,5.3,,4.581913940739528,18.794975714561943,37.88921052952175,20.839322018343555,33.37624137009384,20.266687241068745,34.57629678650796,16.333392744458706,44.258589164270475,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  23:00:00,4.7,,4.210802676674221,18.52714041436705,38.52627431884403,20.688484318062006,33.68487711569414,20.02722812386829,35.0893289345913,16.320883329978873,44.2902903698791,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  24:00:00,4.6,,4.182831406729089,18.26819862484251,39.16024126073684,20.5239229125441,34.03115364316482,19.778867547444815,35.63664308839951,16.30862272027122,44.328521645951355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  01:00:00,3.3,,2.638235035507747,18.00228987502763,39.81651102942,20.341851823734356,34.41269451052719,19.520483605833835,36.209869596618304,16.29602083518669,44.36009003772758,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  02:00:00,3.0,,2.805238772414272,17.777595799479464,40.37029386091991,20.185965524731067,34.73426576796497,19.282942867098924,36.73679136842311,16.28496525785788,44.37648055204363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  03:00:00,3.1,,2.904392724236597,17.581290423714236,40.86199382788622,20.04975324365583,35.01869178901697,19.059930746550727,37.24089102307743,16.275862636537163,44.390055238361434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  04:00:00,3.6,,3.333413821857221,17.405513927352946,41.30850896311585,19.916905205435715,35.299835673659565,18.843746994214086,37.73823698564129,16.26818707977122,44.401397026810415,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  05:00:00,3.8,,3.598593237483335,17.22816835532714,41.768084652960965,19.786802493283776,35.58036789579575,18.63312334778294,38.23289141539225,16.260956959810887,44.41509418525633,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  06:00:00,3.7,,3.63327075079927,17.103014786147355,42.10297810671176,19.699313341395428,35.77628634241014,18.46005947305236,38.65201092166041,16.254853978350962,44.43509754624274,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  07:00:00,3.2,,3.003524890989947,16.8956983308899,42.65441686935968,19.527049890767188,36.1564639615171,18.225826247248275,39.21908087881068,16.248536805146223,44.447123927679854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  08:00:00,2.9,,2.8354601995724904,21.542490633599968,32.01177713705938,20.903687638048094,33.22445552660467,21.324330871278114,32.39867905861277,16.24297674439295,44.479173862795626,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4411.644643536955,15881920.71673304,8921.453982521758,32117234.337078325,14922.106699752714,53719584.11910978,113020821.3032457 
 11/16  09:00:00,3.8,,3.799997343389464,21.150740213028662,32.72857763077899,20.95292854845289,33.12650475388055,21.23003098123442,32.569973411866904,16.241774479222073,44.49344201488559,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3061.5118084013056,11021442.510244701,2641.3808742695483,9508971.147370374,6190.762264816241,22286744.15333847,47574619.78994838 
 11/16  10:00:00,6.0,,5.999998826125625,21.214090171392407,32.59104120586573,20.941747068635618,33.140888782971004,21.039973187457083,32.94138105505506,16.247798742390263,44.46640181078475,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2881.2731698904736,10372583.411605705,314.0241519649923,1130486.9470739723,4447.284226770384,16010223.21637338,30570326.194503397 
 11/16  11:00:00,8.3,,6.835668503570991,21.24054380198691,32.52693103458844,21.475484537962245,32.06379179238159,21.00512751423576,33.000605266764566,16.26257851778297,44.409147980320995,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1756.1743905909843,6322227.806127544,0.0,0.0,601.1451364752829,2164122.491311019,9429278.108265068 
 11/16  12:00:00,10.4,,7.907557495370474,21.105069898187466,32.77461071671006,22.143343192353072,30.76053565266897,21.528665792551948,31.936798227425783,16.283910125858238,44.31630293524628,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,848.7684108723281,3055566.279140381,0.0,0.0,0.0,0.0,3395073.6434893124 
 11/16  13:00:00,12.5,,9.112048498206791,20.94520037043126,33.07684135504275,22.81493355424044,29.50901240473061,22.50030725608918,30.080992886780237,16.31399997478237,44.202100931297394,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,16.888241037866038,60797.667736317744,0.0,0.0,0.0,0.0,67552.96415146417 
 11/16  14:00:00,17.2,,12.784819958040755,21.777428608113105,31.409937487134663,23.37218717919533,28.50757237026281,23.346671716462975,28.55456891626146,16.342830755638897,44.083647209313355,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  15:00:00,16.9,,12.885487942659797,22.421057195051787,30.188276232427928,23.57245190383348,28.154153590170093,23.83036120673462,27.721273154950417,16.37032146265575,43.99167932181359,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  16:00:00,16.3,,12.822913756504192,22.76805338249215,29.549089774136444,23.48537246159325,28.294526861912303,23.831079943397796,27.711457701417846,16.394997228191393,43.910474768047536,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  17:00:00,11.9,,9.273124148580976,22.37044738417879,30.278815864077984,22.935594250934997,29.25869424240602,23.068546140397544,29.027196257208985,16.40604306392871,43.88898712764142,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  18:00:00,12.0,,10.522961054910288,21.532736417314638,31.87076130322732,22.400062186336495,30.226459104119684,22.22185755539842,30.556568887673045,16.41250960358716,43.87494004647022,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  19:00:00,9.7,,9.024510267945441,20.808466107649746,33.324542150963055,22.0317866920653,30.917089455050444,21.75219031991753,31.44954890167193,16.409702479581263,43.89039384646548,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  20:00:00,6.8,,6.34482854210367,20.22536017345736,34.5539865145483,21.733200939687165,31.49411735232703,21.381923420047784,32.17874939493481,16.40030971978709,43.928308190185916,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  21:00:00,5.5,,5.0669526043466,19.782749667513478,35.51467134226344,21.527886333778707,31.892851971827945,21.08123841179448,32.77858356934679,16.386391448009,43.96861827754606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  22:00:00,4.7,,4.350744198164356,19.441074515378396,36.27665155750147,21.369390689104122,32.20403597404034,20.83131251135533,33.28623653351581,16.371964501461683,44.00905188281539,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  23:00:00,5.8,,5.581652350846319,19.22396423613698,36.76069220148754,21.269049629286023,32.39444719765021,20.63615925618916,33.67999051279435,16.359754920698204,44.03207541351024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  24:00:00,5.5,,5.28417071819597,18.973505687130718,37.337991780528526,21.11711535784603,32.69661175673031,20.406147399094973,34.15994731116831,16.347972336936532,44.06335117513181,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  01:00:00,4.9,,4.618607473953562,18.742424866270376,37.87840522591408,20.954660794011133,33.02230054999728,20.177070638434433,34.64455189832578,16.337582577391597,44.08939040415111,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  02:00:00,4.5,,4.3617992870599815,18.54064792840635,38.34658076521913,20.81453326450204,33.296667451976006,19.966172219887163,35.08769044393946,16.328471829671237,44.09970065835495,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  03:00:00,4.0,,3.9999987333738845,18.293979787357877,38.92169179659551,20.630658933601236,33.656367567714,19.717883886381422,35.61146088825981,16.320110689879876,44.097548480193005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  04:00:00,3.5,,3.3672432514009927,18.02950465380416,39.56338200351919,20.43022878339622,34.06605922328147,19.454571312811126,36.18935451973206,16.31073839293475,44.11219081434339,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  05:00:00,3.3,,3.168310946406887,17.83505487349787,40.03505624507743,20.28185247721722,34.36639825170011,19.22902005531502,36.68690276200135,16.301345636769703,44.12148468792795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  06:00:00,2.9,,2.8999957198674737,17.635505811079934,40.549325435330104,20.13118054762166,34.694512452833585,19.00488918451465,37.21018209518599,16.29177748996162,44.15652449903033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  07:00:00,2.4,,2.3999947804714767,17.45513535159512,41.02084516198872,20.00001758819657,34.983474563762115,18.79694610855127,37.703273863093166,16.282036003060632,44.191627766250605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  08:00:00,2.1,,2.0999944710437495,21.543090114351386,31.854359817166326,20.86680414486208,33.15844306860632,21.291357905486127,32.3200143008653,16.273144903451744,44.210368806666644,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3969.6431491616077,14290715.336981792,6538.929119774474,23540144.831188112,12338.478088551336,44418521.11878481,91388201.42994967 
 11/17  09:00:00,3.0,,2.999995206488435,21.090850074685065,32.718882364620015,20.750247149773493,33.41025392828629,21.124777809307062,32.6505189302854,16.24880726456912,44.299394655321144,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3800.314639121802,13681132.700838488,5193.961606416686,18698261.78310007,7389.664593338462,26602792.53601846,65535763.3555078 
 11/17  10:00:00,5.3,,5.299998593438927,21.225972683761032,32.44310965300544,20.838696885893043,33.22447172359477,20.95245261135092,32.99277774123091,16.244056737560804,44.30738094111611,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3155.2336004611534,11358840.961660154,819.4869428630182,2950152.9943068656,3641.3759097679294,13108953.275164546,30464385.812368404 
 11/17  11:00:00,8.9,,8.076177540111791,21.237084360377445,32.42022597602131,21.422926910445753,32.05289337033929,21.070795117821156,32.75101388852183,16.255768498017257,44.27068487086308,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2245.231124942116,8082832.049791618,0.0,0.0,0.0,0.0,8980924.499768464 
 11/17  12:00:00,12.8,,9.579863011152918,21.02167139094486,32.81597171958447,22.027751284647863,30.857694955528764,21.640825965318385,31.595969731907083,16.274264154360935,44.1724523460496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1424.7203165624799,5128993.139624927,0.0,0.0,0.0,0.0,5698881.266249919 
 11/17  13:00:00,15.0,,12.635622001677131,20.98650123227673,32.86003790100153,22.749383281491163,29.5062323820541,22.4387210484283,30.06824125163198,16.306750446414213,44.04186393304749,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,433.81283112593553,1561726.1920533683,0.0,0.0,0.0,0.0,1735251.3245037426 
 11/17  14:00:00,16.4,,13.59651291179249,21.15612035598891,32.488159724615244,23.117335339662237,28.828807964987423,22.9598380010751,29.10540368504533,16.33702148974472,43.917844114059434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  15:00:00,17.0,,13.914388987550065,21.57522537120599,31.63890268433736,23.29448132199535,28.498498269644664,23.30170462697004,28.486168866056335,16.370156785464218,43.789757078994825,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  16:00:00,13.0,,10.776689636189763,21.463760423977543,31.84755726709329,23.02540196777453,28.959045549849172,23.170976824692765,28.705172421536783,16.386915965487525,43.73271179825506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  17:00:00,10.8,,9.194883925852638,20.91725657975554,32.93357004930667,22.490871551344853,29.912941493003053,22.593985652058013,29.726566643824636,16.38663870129206,43.73124252682423,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  18:00:00,10.6,,7.988040868419375,20.106689946739966,34.621798975491785,21.97794808803787,30.85941064279541,21.919320076551983,30.971271399580523,16.376226767009886,43.756674737527426,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  19:00:00,8.0,,6.380909054658007,19.34684263215203,36.30388200931491,21.54077624472866,31.70435943324803,21.3799354443107,32.0183254505838,16.355614195793645,43.82855464669523,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  20:00:00,5.7,,4.594779146771023,18.701337407019054,37.79891436870385,21.154878969677448,32.46576761206399,20.966865450745622,32.84305404326873,16.330714792475238,43.90130922205387,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  21:00:00,5.7,,5.2624983832264185,18.394449725103982,38.54268207380318,20.99245479855988,32.80054890235986,20.731271684899745,33.33208139318629,16.313844699045504,43.96159850330964,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  22:00:00,6.1,,5.655712657781375,18.160162301806142,39.115532655900424,20.859452350139716,33.07160643141934,20.506514271378123,33.798711923467906,16.29935752292918,44.004467526741635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  23:00:00,5.2,,5.057612438751493,17.846417498302763,39.89083212798772,20.635261644315207,33.52753718754122,20.225537455194896,34.38658451843695,16.286441254273424,44.03530710220106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  24:00:00,5.9,,4.634532586165804,17.561041127122568,40.60135545617691,20.411398895005373,33.982403340126396,19.951628383486344,34.96274732163142,16.27554335177649,44.051467347394876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  01:00:00,5.8,,4.235384501777115,17.928583697392355,39.65851708779695,20.696890495120478,33.37796872433872,19.901268059854043,35.059467024333074,16.282485546491635,44.01617971479733,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  02:00:00,5.7,,3.989127508466211,17.85859137234187,39.828331332086925,20.673497372392113,33.42198522249235,19.740124762828934,35.408038170577605,16.283793769746143,44.00799604148924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  03:00:00,5.9,,4.020341046850192,17.690249833712627,40.22300129714779,20.517531944759916,33.719693910722604,19.529000757147926,35.848619176011766,16.27799074710868,43.99133170254802,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  04:00:00,5.7,,4.064461466430746,17.52110177774542,40.64046230138864,20.345811588360558,34.067192959056754,19.299956191188187,36.35052034778483,16.269867049111745,43.99876929543778,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  05:00:00,6.5,,5.047271019029232,17.424028857036365,40.8744907296167,20.260422603268086,34.23408277977946,19.118464167307863,36.74968850339212,16.26437559053349,43.997014046840405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  06:00:00,4.5,,3.9418129128254646,17.244085296644414,41.34269844694071,20.108238125542435,34.55822312147527,18.890557170889142,37.276634405738754,16.258101181092364,44.01507302422418,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  07:00:00,5.3,,4.723756468081998,17.08127352274982,41.77499390242082,19.968397668111095,34.862008751338976,18.674643298338758,37.78681911448529,16.252630864241368,44.034499566406076,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  08:00:00,5.2,,4.626042598647621,16.996208264898033,42.00343059483261,19.89563492099637,35.021734230816485,18.51154579833054,38.17708725389271,16.2486284679369,44.04845480655296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  09:00:00,6.5,,6.425179786114337,17.0373778995364,41.89827524254795,20.62372664214404,33.48853094866862,19.1088960429538,36.78527338160292,16.248794066358492,44.0525108501304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  10:00:00,8.1,,6.805360270059586,17.20887329598709,41.423205962615924,21.447543162951355,31.81536304025839,19.94435842654982,34.903065009327236,16.25560812001687,44.00941499565096,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  11:00:00,11.7,,9.277224661949562,17.739239195335394,40.048514143263176,22.260079312928504,30.26778730079323,20.83942202761011,33.01793168845706,16.272559774496337,43.94922680492524,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  12:00:00,12.0,,8.655003761491434,18.28072658239021,38.67703994414759,22.51172319601364,29.782249342417895,21.295121386514808,32.07877012730032,16.293141462684773,43.8577714042976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  13:00:00,16.2,,12.136728765788092,19.078236202758994,36.76390897199079,22.90779431719168,29.04976165490058,21.822204012745647,31.033630119464775,16.321766848429803,43.73821054893195,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  14:00:00,15.5,,11.406475798217983,19.55885208303849,35.662450154279725,22.977235134261754,28.915592836571292,21.973513162006164,30.734424957133747,16.35157123803807,43.63813292050105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  15:00:00,14.9,,10.995145886651866,19.720931354839653,35.291412881273736,22.83128461475716,29.16155775181512,21.833230331761794,30.987229484303917,16.383769803821487,43.5325493408732,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  16:00:00,14.6,,10.843570104259081,19.655417479133,35.43381031933996,22.61578438794792,29.544049746552876,21.566680832734665,31.49504846203684,16.41169079808297,43.453398106793934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  17:00:00,13.6,,10.389851112660061,19.402402176247904,36.00187963658317,22.296201510964437,30.129034710806522,21.23347583774899,32.150563556334866,16.423009139060756,43.42924202695502,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  18:00:00,11.7,,9.17760249149925,18.861023501839888,37.247548252464966,21.898560184011792,30.875340387271777,20.73783457164606,33.15327656022233,16.425522181552367,43.43257472083715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  19:00:00,9.5,,7.16373540207531,18.36169191303933,38.439521854327964,21.57475961974051,31.50014238692316,20.342645042694063,33.97939183237456,16.421183967617992,43.455311680808656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  20:00:00,9.1,,6.885654455900739,18.094176638093693,39.08817964199976,21.41578527562253,31.806408482810955,20.121903262762654,34.44427180663923,16.41668491920068,43.46552947707497,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  21:00:00,8.3,,6.150028143202113,17.86580267009162,39.6637145993627,21.285488452519086,32.06940070240067,19.928169625860424,34.86864678391841,16.40849178271923,43.49896127231439,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  22:00:00,7.9,,6.03390158421419,17.66972667716983,40.163107897272745,21.16471616155739,32.312930898275674,19.730966549481764,35.30321826371778,16.397375860356103,43.53649245816506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  23:00:00,9.4,,7.780809157364354,17.60158984456495,40.33530209421619,21.13932034761465,32.362687912635614,19.609019442064284,35.57085822304701,16.387930010899165,43.56179984364537,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  24:00:00,8.9,,7.395143099674146,17.462610721161806,40.683695473380396,21.045356309780352,32.54432120288907,19.449996093743835,35.91798865149187,16.37921093032361,43.57838137431068,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  01:00:00,6.9,,5.975300389928622,17.201237516180633,41.366858426202455,20.81566087033217,33.01139840309683,19.19727918408051,36.49218727007341,16.369056570151567,43.611970691285315,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
