Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 11/19  02:00:00,6.7,,6.244437218289088,17.023918778922422,41.828544263645576,20.653214797955094,33.33889905916702,18.98269210790139,36.979021234235645,16.35999669326988,43.63131710806548,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,6.9,,6.36384123490347,16.895315754317945,42.16807268235521,20.556308545235236,33.53627427966064,18.813301124462207,37.36974242081641,16.352753041560078,43.6483152693258,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  04:00:00,6.6,,6.373897425069035,16.74988106944735,42.565379182394835,20.451024750836627,33.75971266390342,18.63814433967614,37.78691859170248,16.345149941663195,43.67576256457238,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  05:00:00,6.7,,6.548885527157287,16.617613815970618,42.928263224886756,20.342701988688354,33.98909994224517,18.466083891990614,38.19954362405618,16.3381725637218,43.69878444635613,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  06:00:00,5.1,,4.886554043352912,16.427425188383157,43.45592669584528,20.17404396877688,34.349231499638364,18.25052398631051,38.724028456150776,16.32973850597189,43.727229807351065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  07:00:00,6.9,,6.67142177853422,16.366370689104436,43.6427738028866,20.121790793893414,34.47429386790008,18.121216579754723,39.05553861047612,16.325351236076884,43.75700866554506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  08:00:00,5.9,,5.606240150217522,16.289867792200447,43.87819772999417,20.05720955456869,34.62982840278159,17.993172459423988,39.39111974711865,16.32220948079862,43.78782625049551,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  09:00:00,6.6,,6.298403199735119,16.28875649825465,43.902957236099475,20.229069243623993,34.280433210809726,18.111905195559416,39.11738584996429,16.321988038128453,43.81005191147944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  10:00:00,7.8,,7.325981105425178,16.385399817421035,43.64100073778022,20.457524314852343,33.80589972667264,18.322725868583767,38.609601399561434,16.326553418930285,43.80495289527034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  11:00:00,9.2,,8.449783526512652,16.58499857614659,43.11124468906558,20.67829094159365,33.365182597613575,18.556702232237473,38.06610598953408,16.33746587653166,43.79608266608912,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  12:00:00,11.8,,9.66030457743473,16.996667019039748,41.98560178352438,20.98290825971781,32.73484111300004,18.908369880380654,37.22601150891574,16.354472949934532,43.73382018041389,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  13:00:00,14.1,,10.841096115398647,17.46511095662103,40.738960382009296,21.27795249795943,32.131276028841754,19.278318120447175,36.35875845398594,16.37902967520788,43.64436565616941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  14:00:00,15.4,,11.206571112942033,17.809299227217124,39.85870967923732,21.425924688752037,31.83707508055504,19.480449501078073,35.89952983675968,16.40375001753909,43.57031524694956,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  15:00:00,15.0,,11.199626565260878,18.080864681408432,39.1849345050345,21.48983536248284,31.714285168395623,19.620251615321838,35.59066700986076,16.4278232236775,43.505791607907305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  16:00:00,14.0,,10.6439213525374,18.24778855534963,38.78248242283957,21.413790387028353,31.867597950422997,19.63111225052508,35.57250833493307,16.44651396853644,43.46118542277569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  17:00:00,12.7,,9.89279521255514,18.189030720297247,38.94186346080076,21.186906649484506,32.32738207468772,19.408837651000095,36.082350604642926,16.45708678030392,43.44978480695831,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  18:00:00,9.6,,7.258243791611682,17.711656880145227,40.14891103611671,20.80718390587867,33.10623897445343,18.94785019213166,37.15216189618556,16.45773506355583,43.46718033419445,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  19:00:00,10.6,,8.638884171119344,17.397612394100598,40.97814938596542,20.625070402292287,33.500926123634734,18.64881472896078,37.876744789549036,16.456016752834813,43.500497921447064,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  20:00:00,8.2,,7.47631175579027,17.047002482863334,41.90907319300581,20.412425724793554,33.95236792858056,18.399570031817007,38.48311187834154,16.449134531905656,43.53072758269073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  21:00:00,7.6,,6.892062364654151,16.779597575107136,42.639002785243044,20.228606402928722,34.350799971190284,18.183157026335966,39.02145237190504,16.439689656460427,43.57076475666544,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  22:00:00,6.4,,5.570888532965777,16.491550504869153,43.43693249550341,20.018212021065292,34.808833448316406,17.935485532112455,39.642881338412,16.425217798952712,43.620777656983755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  23:00:00,6.1,,5.5809124316935055,16.289745085206448,44.00573522004989,19.88798598670145,35.0962618748542,17.736467207399645,40.14916784838701,16.41035501690193,43.66880483847948,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  24:00:00,6.0,,5.482397359505887,16.13317093205018,44.36139180518776,19.786416360987225,35.24963308410853,17.568910887348295,40.497182020714305,16.39757542283051,43.619703924778506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  01:00:00,4.7,,4.279372458219212,15.891969352096309,45.156761548267774,19.60080738501709,35.74244685639833,17.342359741187803,41.17802644554472,16.383787261569108,43.76115500026845,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  02:00:00,5.8,,5.360740405616688,15.765959627023593,45.51439693356595,19.508074082989708,35.94280418928552,17.18456557103578,41.58396898754026,16.37291201811644,43.78386083901745,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  03:00:00,5.0,,4.716849930101936,15.59777017916425,46.02062708680823,19.378334239522925,36.244479517963846,17.00095768910555,42.08260836153981,16.361904389659962,43.82715074175134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  04:00:00,3.3,,3.0356808663559196,15.377198699444916,46.669331559935344,19.192623543440366,36.66053624603998,16.775370399093617,42.682814703596975,16.349337633899875,43.8555206809795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  05:00:00,3.9,,3.8324712055951977,15.225139311189414,47.12897179043888,19.06539353269994,36.95370931930691,16.58794524931116,43.19565866632079,16.338778523168845,43.88639060901491,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  06:00:00,3.7,,3.498677229899828,15.096546758232066,47.52673382685936,18.962724510627293,37.19624090399,16.422628512281836,43.65838365412968,16.329764260497186,43.91746194763055,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  07:00:00,3.6,,3.466491087237745,14.952301500923639,47.98545349784029,18.84489579327532,37.48295068195531,16.24965955652377,44.15634378370291,16.321486723955925,43.95459089198576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  08:00:00,3.5,,3.4335979564616874,21.523059300754827,32.00966030486773,20.944065687062622,32.93725741820054,21.370566178813984,32.214956214449494,16.314682150384797,43.99077328054444,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5978.556734741964,21522804.24507106,12887.166159450511,46393798.174021855,22961.80433997014,82662495.6238925,167310108.93665046 
 11/20  09:00:00,4.5,,4.5,21.20318195365323,32.412215782439176,21.082748877315,32.650291915681215,21.337264720357624,32.14743468524644,16.311379167236225,44.00949420841177,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4971.631346963517,17897872.84906866,5630.8225852731375,20270961.306983296,13770.512808700765,49573846.11132276,97491866.96374968 
 11/20  10:00:00,6.8,,6.724460670691902,21.06182661494526,32.69943975532279,20.940339789674255,32.94453716007276,21.105298080352437,32.612234141092976,16.315153580797627,44.009714568255724,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3814.6286914838684,13732663.289341927,1934.1817195070198,6963054.1902252715,9002.274325954524,32408187.573436286,59004338.94778165 
 11/20  11:00:00,8.0,,7.201634148988002,21.48297521607219,31.86998940932093,21.236834734333705,32.35496474786663,21.266344460295187,32.29576486180497,16.324491400467885,43.98937901946073,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3003.5471911224913,10812769.88804097,0.0,0.0,4378.770848076157,15763575.053074164,29529272.156794593 
 11/20  12:00:00,11.1,,8.919034779731252,21.305181834915764,32.19862788233175,21.870966714930603,31.10336286557762,21.103878609148936,32.59826089691865,16.343491046963912,43.907377496264,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1799.3773071827177,6477758.305857784,0.0,0.0,0.0,0.0,7197509.22873087 
 11/20  13:00:00,12.8,,10.088411977418334,21.101819634214227,32.58082079491819,22.125688079583675,30.602591337967223,21.106626482107075,32.57120398976252,16.367820523113938,43.81063387650349,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,992.1076626776266,3571587.585639456,0.0,0.0,0.0,0.0,3968430.6507105064 
 11/20  14:00:00,14.6,,10.963093483106375,21.10393490001795,32.5749196518237,22.148301425323286,30.558887277352277,21.142836200796005,32.49719346731941,16.396868629631616,43.72739149854046,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,727.3564252946529,2618483.1310607507,0.0,0.0,0.0,0.0,2909425.7011786117 
 11/20  15:00:00,14.7,,11.162410351405692,21.097526247843742,32.58473984938696,22.053582367389485,30.7329839854897,21.036930155574314,32.706271487798425,16.423733646794595,43.64860494000274,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,623.3604621839861,2244097.66386235,0.0,0.0,0.0,0.0,2493441.8487359444 
 11/20  16:00:00,13.2,,10.452973932071389,21.15709221845474,32.47208712423972,21.839742206763166,31.142709430562327,21.006157473231458,32.77456489085596,16.445570562320448,43.596431252710794,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,816.9841525225249,2941142.94908109,0.0,0.0,1355.2912371382306,4879048.45369763,8689101.558643023 
 11/20  17:00:00,11.6,,9.477317625866801,21.252623035085705,32.29121540329832,21.494624965109246,31.816367314306287,21.14547393073945,32.50424798079964,16.45707023651223,43.57656873226895,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1129.2652631445703,4065354.947320454,0.0,0.0,3362.0618364334923,12103422.611160573,17965308.39831225 
 11/20  18:00:00,9.7,,8.5057813400334,19.528509394221427,35.966599606341184,21.10974392266753,32.5938935993208,20.012892139410177,34.89083902226335,16.45838375421055,43.595680944574376,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  19:00:00,8.0,,7.443288573694612,18.760879581762293,37.71641254131404,20.780603126728217,33.27174738627025,19.669034343445787,35.63882692103803,16.45508767081669,43.62045283389755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  20:00:00,7.9,,7.023816750465946,18.233122434947013,38.98233269194834,20.57145312423804,33.702354485090524,19.305133455551285,36.45435831986491,16.44760974277519,43.640781488671166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  21:00:00,7.1,,6.638977453353236,17.86884626983423,39.89997572280353,20.411976825283183,34.04845388965721,19.029538873744062,37.09957949998319,16.434743267355387,43.69308820651281,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  22:00:00,6.0,,5.557853069479532,17.543481792788327,40.74466130419465,20.219367318365716,34.47101811349627,18.790252856597895,37.67461863766698,16.42046932254444,43.751613335890234,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  23:00:00,5.0,,4.64605349665455,17.276112950342792,41.440745441526225,20.055821013502662,34.82326615168862,18.563627268064284,38.21445846786416,16.406221881226777,43.79357243605938,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  24:00:00,6.0,,5.779712042784523,17.086521692671486,41.94719001153345,19.93140166286056,35.097723677842765,18.36633583501518,38.695538138354955,16.394960723792945,43.83127055605357,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  01:00:00,4.4,,4.054437876872683,16.869804632229613,42.521994379015126,19.779365078108253,35.42549327231336,18.15197136682823,39.21464558674237,16.38300891796458,43.85882952730608,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  02:00:00,4.2,,3.719166260908558,16.6670036024351,43.08209319446538,19.635183482258554,35.751333643392876,17.947325378538874,39.73070811085023,16.372556535749336,43.89701965706871,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,4.1,,3.8272602686187063,16.507924497507076,43.53847490000993,19.51606403699438,36.032076705238694,17.761105741926492,40.2162848942133,16.363266919569995,43.941416743873866,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  04:00:00,3.5,,3.167040611471235,16.344903301616448,43.994213615132544,19.39226942168885,36.311736149462774,17.573569571094502,40.69606645922356,16.353744050282863,43.9694353935694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  05:00:00,2.6,,2.27930043634831,16.132282326057837,44.5712013171643,19.212899208256292,36.70014224575271,17.343830377453045,41.269111677277145,16.343353489165917,43.97518468920062,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  06:00:00,2.4,,1.7610311098654783,15.941037633659128,45.10892637028796,19.04973692858338,37.06714100227412,17.126070206432768,41.83238789254437,16.334707930977427,43.98952811284016,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  07:00:00,2.1,,1.3420222019239358,15.721851565618094,45.7731412898036,18.864034480426408,37.52172554204454,16.895515695411746,42.473501208039806,16.32658912019647,44.03839506994209,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  08:00:00,1.8,,0.9889928334067688,21.56738829028383,31.910462661097007,20.915211351254193,33.06497151362074,21.382965112866376,32.20688588585073,16.319958146583502,44.069167242174025,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5400.470351797586,19441693.266471308,12839.323197590244,46221563.511324875,20532.58806316405,73917317.02739054,155089526.4502075 
 11/21  09:00:00,2.0,,1.245619722040921,21.187822157809514,32.51721181278501,21.0781143469408,32.73508324791231,21.322555213149855,32.25005258560341,16.31617100513771,44.0978178459048,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4358.902181055879,15692047.851801168,7479.725358501697,26927011.29060611,13121.681626604706,47238053.85577694,99841236.66464913 
 11/21  10:00:00,3.2,,2.472504470675461,20.967393825733577,32.954055358730265,20.97522560378114,32.93818988591979,21.110784393042312,32.66496214642785,16.317071535144642,44.09033352632646,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3469.2795102146506,12489406.236772742,5604.958761582384,20177851.541696582,10173.475201757494,36624510.72632698,76990853.89421812 
 11/21  11:00:00,4.7,,3.7832858561165787,21.460595065701987,31.9682667830025,20.91896271955858,33.04863607801613,21.259769686590612,32.363993972369634,16.324887706168308,44.06342298157317,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2841.8761319525975,10230754.07502935,1631.4474777211117,5873210.919796001,5945.873337142553,21405144.01371319,41676787.78726505 
 11/21  12:00:00,6.6,,5.301675307510098,21.25136508270478,32.372060864797795,21.427159796090343,32.02568138211313,21.072691356708887,32.728530893489804,16.34101048115533,44.00513114395028,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1667.82070955155,6004154.55438558,0.0,0.0,192.46951978125844,692890.2712125304,7441160.917331234 
 11/21  13:00:00,10.2,,8.086995840110237,20.99110852084015,32.86303504358859,22.18947141512553,30.54291884805206,21.775523877308196,31.32569631211564,16.35722826024977,43.91970656083171,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,533.7752164279076,1921590.7791404673,0.0,0.0,0.0,0.0,2135100.8657116303 
 11/21  14:00:00,10.9,,8.167863016527079,21.04945474555712,32.72875922867483,22.73201807359062,29.534042678466918,22.677827015110488,29.632612694818423,16.3770716099587,43.84223263625917,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  15:00:00,11.2,,8.245580045328387,21.649712923976693,31.54018925218029,22.90938167790142,29.2107458995065,23.038319580522597,28.983814488588195,16.39231314747753,43.788927046017065,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  16:00:00,10.5,,7.992609671193753,21.913407669583954,31.028360882481298,22.737899986799356,29.510178093263146,22.898756371798964,29.223839700363087,16.40396426500566,43.747928724996186,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  17:00:00,9.0,,7.40766880850024,21.425778636330108,31.965764038282572,22.219965824386676,30.452195981968107,22.16464673164555,30.55755186709648,16.406889404353965,43.73485420779262,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  18:00:00,7.1,,5.934311604705077,20.485888562019205,33.885656141234676,21.64129390109061,31.56072199295726,21.3568338760474,32.11740728145792,16.40224974514859,43.76614240340188,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  19:00:00,4.8,,4.164936997740678,19.711201458616266,35.54958831595728,21.23569644674351,32.35539250507382,20.799066836163206,33.23620245703041,16.391802858488106,43.798416013152206,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  20:00:00,4.4,,4.192997402237052,19.128399832497074,36.85817376198902,20.958134676215458,32.909099267983926,20.397221812839376,34.06679105828403,16.378320590768208,43.83336099142821,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  21:00:00,3.8,,3.326696315185645,18.613921052920247,38.06058554625177,20.711803302275165,33.41068045749575,20.02200548383184,34.86519238242621,16.360024916611827,43.883141741241204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  22:00:00,3.9,,3.764863677876213,18.245370353862235,38.929376248352014,20.517422343064524,33.795437979591426,19.72132818386336,35.50231399279984,16.343891253217134,43.90490837929252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  23:00:00,4.4,,4.331115644567671,18.000950713015236,39.5228070051908,20.39365944647104,34.04684529686761,19.482741397228292,36.02418621723608,16.32957576271094,43.93508389517819,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  24:00:00,3.7,,3.565911943540796,17.714504613509277,40.222517590840845,20.223011018032242,34.39087388439798,19.2133028706246,36.61556586636184,16.31489760043162,43.9545921982243,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  01:00:00,4.5,,4.430792912665785,17.507987097013864,40.72089096181754,20.09399556625818,34.641619591757,18.979303733274474,37.127302921791916,16.302873678163582,43.95674901153382,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  02:00:00,4.3,,4.231316876045446,17.28637573213969,41.26312666259618,19.94732719437646,34.93049266984406,18.739013746351638,37.65966739463333,16.292745511277957,43.950870289621164,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  03:00:00,4.3,,4.2313183281804925,17.076780831091913,41.811771989734346,19.793427424981928,35.26325114318096,18.49863462145382,38.22838509289385,16.28390345656054,43.97294528277335,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  04:00:00,4.5,,2.941983265903874,16.930278597391915,42.17986452744723,19.69094766440018,35.469691427530805,18.296144856349756,38.6967095420707,16.27695510447947,43.969409429581525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  05:00:00,4.4,,2.6309630876134245,16.744929776182893,42.67034634308462,19.552383866030308,35.76900027469479,18.07851389492238,39.22133516205639,16.270966088407175,43.97717227944305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  06:00:00,4.6,,2.595513631796263,16.601560602506744,43.05524083925831,19.44189414251057,36.010802840680235,17.88081637507424,39.706973269904054,16.26622496980782,43.98459616463278,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  07:00:00,5.3,,2.62374682765495,16.538232693315567,43.245031838866176,19.39815036518578,36.122303222386,17.733479587419836,40.09210905919389,16.263752242276034,44.00779704885776,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  08:00:00,5.9,,2.2729401441247146,21.519514760753363,31.796600830272688,20.91132478673547,32.92095532880152,21.321975399975837,32.13644203475706,16.264742043756197,44.03077043544721,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4814.02314551819,17330483.323865492,9943.452370064759,35796428.53223314,17287.905184814834,62236458.66533342,128181522.80159116 
 11/22  09:00:00,6.3,,2.6144354522114086,21.122425274209213,32.52029160367166,20.896734781294924,32.9731439969733,21.286161447655964,32.1953299371192,16.24127384428027,44.136541811040686,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4658.721755269045,16771398.318968566,10769.365891570373,38769717.20965335,13698.234838229842,49313645.41762744,116505289.94027704 
 11/22  10:00:00,6.7,,3.7900122542181016,21.28404948084069,32.24915067303836,20.920856195664868,32.97661277239926,21.31578831421695,32.18643136847186,16.2361215085866,44.22209536561819,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4038.7762638905533,14539594.550005993,9942.247707209228,35792091.74595322,12300.817492897877,44282942.97443236,105127365.85599062 
 11/22  11:00:00,7.7,,5.3538988457025605,21.324753315086628,32.2053968123744,20.936296485251752,32.981054549727055,21.363997814808585,32.12688319007809,16.242239460719407,44.25279899110781,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3400.5725884834983,12242061.318540594,8843.481948863697,31836535.015909314,10956.911671200629,39444882.016322255,92803864.83419129 
 11/22  12:00:00,7.9,,6.2892506269835,21.108987259593196,32.65021804068367,20.92202963227439,33.027551399020844,21.138139403168758,32.59181948286696,16.252662829131385,44.246899237449284,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2859.5394804917582,10294342.12977033,8100.032733196995,29160117.83950918,8993.530132086153,32376708.47551015,79812409.38309962 
 11/22  13:00:00,9.8,,7.80773180936027,21.11368169400371,32.66548725221246,20.95840503217811,32.97867032169911,21.14859284580335,32.595535238382375,16.26760801589405,44.23817385771707,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2678.9281178804717,9644141.2243697,7442.730320372218,26793829.153339982,9078.568389912747,32682846.20368589,76800907.31266174 
 11/22  14:00:00,10.4,,8.638863087717251,21.16612576384567,32.56944315235414,20.96290701541073,32.97863085324366,21.19826254032913,32.50525899450141,16.284460893469213,44.20284541161597,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2490.366398304875,8965319.03389755,6764.246556976089,24351287.60511392,8382.690685808388,30177686.468910195,70549214.5643574 
 11/22  15:00:00,10.4,,8.819842922258076,21.10838053624843,32.691803235666065,20.9533271534652,33.00480050211906,21.13800952334984,32.63237455930091,16.299561543664474,44.16932317896225,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2337.0998263518736,8413559.374866745,6709.399892363789,24153839.61250964,7787.3290460172175,28034384.56566198,67335315.05893151 
 11/22  16:00:00,10.6,,9.009266793346123,21.150820493531025,32.6203599082558,20.967521784214846,32.989802958556034,21.155903807967402,32.610181350333974,16.31189656851373,44.15307227024745,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2388.679560309887,8599246.417115593,6825.881530533266,24573173.50991976,8061.276306790176,29020594.704444632,69103349.59053332 
 11/22  17:00:00,10.5,,9.005536453212196,21.12239776902304,32.70234034297428,20.965495825311724,33.01915649736499,21.15565103031705,32.63563685033815,16.321006954720907,44.1611997066567,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2304.748683654229,8297095.261155224,6851.388138800545,24664997.29968196,7836.198539404541,28210314.741856348,67969341.44743726 
 11/22  18:00:00,9.7,,8.681509607974764,18.67405307216489,38.138316668460426,19.714362644379726,35.71158230508619,19.40338652159096,36.42577377039966,16.32493414221755,44.1757997692433,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  19:00:00,7.3,,6.208024690960874,17.925465800276573,39.95368645888523,19.222339850299196,36.83609087896031,18.817738045471142,37.778610781756555,16.318229561876414,44.23340231339402,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  20:00:00,6.5,,5.974947225849179,17.41357386344554,41.29257383101617,18.94279936488723,37.50947941608857,18.430580073261673,38.73161924990919,16.311099909351583,44.28458778757634,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  21:00:00,5.9,,5.09016448232247,17.004957072207773,42.3925697943666,18.69948845192771,38.1009330817305,18.123755841607082,39.50173335024212,16.297766730286597,44.34163030399396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  22:00:00,5.6,,4.9467977975443,16.721114624984917,43.18519432086235,18.52325318776101,38.543491833501896,17.89179639944609,40.102925776231125,16.28439649426749,44.40245324097098,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  23:00:00,5.9,,4.866103754371787,16.49001250189783,43.83173366985316,18.373721854118365,38.91284452617245,17.682384400139505,40.642250925304225,16.272848307143995,44.44238402081736,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/22  24:00:00,4.5,,4.084680894018539,16.207042638331565,44.65061913636309,18.17117360514515,39.42962675080272,17.440633770734905,41.2869508026993,16.26116990704784,44.496730852512066,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  01:00:00,3.6,,3.1997308377061895,16.42163016237912,44.05162290931887,18.311339042733312,39.09085600050862,17.319652537987533,41.61110303487517,16.265395269859244,44.492421518878885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  02:00:00,3.4,,3.202101941653248,16.406273044282145,44.09338990338309,18.333329618278963,39.03575812205112,17.183626889624627,41.96954083746791,16.265278565560898,44.491399094661574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  03:00:00,2.7,,2.4435509445835324,16.159869892321353,44.79568105104384,18.147867857826306,39.496632503047515,16.953217903831966,42.590720368254125,16.25557728452382,44.52299916899204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  04:00:00,2.9,,2.7061848411611944,15.975724507130444,45.313654402180184,17.981073518214806,39.902518297066514,16.728964795220275,43.18997679501656,16.243787720496538,44.5447286070046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  05:00:00,2.1,,1.9126985527463685,15.802218324577693,45.82301060175829,17.82876965184964,40.29024992122308,16.50352197385451,43.81719439569854,16.233321203945703,44.57809392601014,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  06:00:00,2.2,,1.9489935938030398,15.699517457166854,46.13795450705443,17.763692680697147,40.466894435888975,16.343234205522993,44.278934615512554,16.22537627355082,44.612919214915074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  07:00:00,1.9,,1.7143619181981218,15.517287510476077,46.68854831682554,17.632156495022475,40.811402422135906,16.13413738889482,44.88161332713885,16.21598511319665,44.64781197348307,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  08:00:00,1.6,,1.2940906926147027,21.478070519018576,32.3033680086994,20.871239334693193,33.40407869087331,21.28065712753899,32.6739696703042,16.208977372966068,44.66505625501387,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5655.661700675463,20360382.122431673,19951.696356523484,71826106.88348456,23936.960115782804,86173056.41681813,198177272.69192708 
 11/23  09:00:00,2.1,,1.7873868920454783,21.190096789642663,32.7160732886939,21.110373022022472,32.87530538787317,21.357395942280448,32.38321106805858,16.204220403604555,44.69131113769093,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4592.095863840352,16531545.109825268,12581.9843110112,45295143.51964032,15262.218694501891,54943987.30020681,129745195.47741377 
 11/23  10:00:00,3.9,,3.2221729644467847,21.014941480126254,33.07866491415514,21.05930569399984,32.98860879052616,21.12521422506638,32.8553277227904,16.205632563237742,44.703155377621044,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3567.0489710260053,12841376.29569362,8604.668149575144,30976805.33847052,10413.562124140262,37488823.646904945,90341116.97896564 
 11/23  11:00:00,6.9,,5.433920934788745,21.437089500928977,32.237582030528245,21.02744212036057,33.05795641998371,21.270226225226505,32.568855906075655,16.215727128979673,44.6807219192239,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2775.620142933235,9992232.514559647,3103.578663133124,11172883.187279247,5418.895227656352,19508022.819562867,45192376.13489084 
 11/23  12:00:00,8.7,,6.876218892951943,21.258365488891354,32.57297769015407,20.980280739260834,33.133168981484225,21.17070133981203,32.74878244590759,16.23372903699011,44.60138115640892,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1684.5153291370557,6064255.184893401,257.6413214645995,927508.7572725583,1137.2795226342628,4094206.281483346,12317744.692943674 
 11/23  13:00:00,8.3,,5.649634582400968,21.123816691371538,32.81443158953159,21.317175447216652,32.42805995915273,21.263780740082403,32.534164869641955,16.251417498172824,44.513112264974225,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,860.791952728863,3098851.0298239067,0.0,0.0,0.0,0.0,3443167.8109154515 
 11/23  14:00:00,10.8,,7.895123006021871,20.9354889728693,33.16112918939501,21.749707072186364,31.545077305782428,21.83223858070195,31.387110539047534,16.27230416270628,44.40464572988224,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,259.42862657987763,933943.0556875594,0.0,0.0,0.0,0.0,1037714.5063195105 
 11/23  15:00:00,9.1,,6.007777696109066,21.14371302205254,32.71933454302391,21.85672128141919,31.32044728315527,22.14540696643062,30.773826016324705,16.28994561654615,44.328113601975204,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  16:00:00,10.7,,7.613461878709454,21.390578567821866,32.213970411182686,21.740306393052848,31.53179511500715,22.054807860934666,30.932194233205955,16.30343017466105,44.27289705641883,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  17:00:00,6.7,,4.608120345655425,20.944002546807752,33.09785412357031,21.192340366074745,32.59799607426844,21.34781398781669,32.29058274808514,16.30314737585332,44.25702053861021,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,108.48809706573869,390557.1494366593,0.0,0.0,0.0,0.0,433952.3882629548 
 11/23  18:00:00,4.4,,3.283761619483581,19.86609737397629,35.38691717903294,20.542887417258854,33.93184436859739,20.479957674104377,34.066304150261544,16.29577963139795,44.2827735050608,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  19:00:00,3.6,,2.86138195223072,19.13798085303322,37.01803468703129,20.16552559230653,34.727649500100114,19.942572786199978,35.2112173950868,16.28465009798441,44.311951582915455,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  20:00:00,2.8,,2.0858627116788475,18.40783759928518,38.73974404540118,19.78709056672836,35.54484747015755,19.459332250605048,36.27623230452242,16.266733917811386,44.35447129867651,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  21:00:00,2.7,,1.660685561239283,18.035436127611643,39.64672054075222,19.635523462952474,35.87303407672421,19.173717565343473,36.919157306580125,16.250377419727585,44.39171758794348,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  22:00:00,2.6,,1.6964588363531803,17.63597509188977,40.67623085202828,19.431036892891136,36.34915409256476,18.85318836435041,37.68294206675925,16.23090712385441,44.46770355573757,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  23:00:00,2.5,,1.7948590813432843,17.35878545212273,41.36791858067995,19.268660001368847,36.69509815433719,18.57752794276731,38.313915535793754,16.21307873686066,44.490199428918196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  24:00:00,2.9,,1.9843322507780334,17.078775402205995,42.10162600061274,19.097742250277513,37.08286479233151,18.318141831711433,38.9365063440805,16.19789838013495,44.52695681351372,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  01:00:00,3.0,,1.8131172500240014,16.904249144979026,42.570989000108625,18.99773354269325,37.31577504998832,18.10533850779577,39.46122076086784,16.18577880209702,44.56230938117521,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  02:00:00,3.0,,2.279339502400334,16.714044151910727,43.06543110923802,18.872360869995788,37.58919280992138,17.886274219501164,39.98764989294626,16.17592302141217,44.56671959102725,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  03:00:00,3.1,,2.4426302340084027,16.56184804000727,43.47577637353058,18.76380136951741,37.837826626572166,17.68319145632804,40.49484090485551,16.168358156356454,44.57960194563319,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  04:00:00,3.0,,2.1465003433659513,16.39667331501895,43.92817915832269,18.64417890974599,38.11587139660907,17.473866968523613,41.02672334470382,16.162038166695297,44.59031012747203,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  05:00:00,3.1,,2.5088363793083768,16.30783314618901,44.17081833647307,18.585919875394502,38.24930905396629,17.311178939795678,41.444456702649056,16.157584743613796,44.59616316380981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  06:00:00,2.7,,2.1838660918557413,16.09628903127125,44.77191930445583,18.41256180265914,38.6679051512115,17.072420280622637,42.076524777264424,16.15288488117623,44.61045170674752,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  07:00:00,2.8,,2.4120129196068523,15.97029088606565,45.140657336592604,18.306879952498853,38.9310842533076,16.87804098353476,42.604916603048096,16.149662000810505,44.62645686617801,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  08:00:00,3.3,,3.1025214191477075,21.485915350446824,32.11353264656857,20.9282598772426,33.1254385435372,21.29351433342204,32.45262549678623,16.14745427452139,44.65914320081733,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5241.310394760601,18868717.421138167,15955.132601261434,57438477.364541195,20932.66510659531,75357594.38374312,168516432.4104694 
 11/24  09:00:00,3.7,,3.432038401785958,21.171725408841333,32.61396807079872,21.181660046309908,32.59129441064968,21.387526787136167,32.186584237235834,16.147034165077194,44.66170620772938,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3886.182764987031,13990257.95395331,8497.637091685036,30591493.530066125,11451.994266655225,41227179.35995881,95343256.49330917 
 11/24  10:00:00,5.3,,4.580902534632437,21.239917097646202,32.47688358532394,20.98014875494062,32.999174812411205,21.143415552529397,32.669815675821795,16.153355224121587,44.649151447677696,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3618.2432938512643,13025675.857864551,5269.065964751021,18968637.473103676,8710.851884172751,31359066.783021905,70392644.57110015 
 11/24  11:00:00,6.0,,4.657388321557592,21.141444239653367,32.68209390767476,20.85134375280161,33.27012492301445,21.056501961453993,32.8530520513067,16.166234013464745,44.6238342595994,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2334.862268048892,8405504.164976012,2002.2768564910505,7208196.683367781,4256.99960946033,15325198.59405719,34376554.93600109 
 11/24  12:00:00,7.7,,5.358003969522527,21.108728281919387,32.746153577603344,21.022660245242097,32.91976673771935,21.045472157078706,32.87364892735393,16.18549322620294,44.56675529051615,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1571.100686509016,5655962.471432458,24.277433653386964,87398.76115219307,1410.9077242173971,5079267.80718263,12025143.377519201 
 11/24  13:00:00,10.4,,7.719363618767514,21.09339403605243,32.74428725955032,21.40464330283043,32.125732417186505,21.078902968365057,32.77345291102431,16.208487400360905,44.45699253342486,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,859.1506513716321,3092942.3449378754,0.0,0.0,0.0,0.0,3436602.605486528 
 11/24  14:00:00,11.4,,8.331698475347334,20.854456297500285,33.22037632035392,21.50821969205618,31.913649077944907,21.07388834498069,32.77518303610997,16.234282442804954,44.372581455584594,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,416.14346963162563,1498116.4906738524,0.0,0.0,0.0,0.0,1664573.8785265025 
 11/24  15:00:00,11.5,,8.322546623320925,21.136752990160986,32.646216816410195,21.390079028223486,32.14281656960492,20.937199874897345,33.04901068867637,16.260859977631174,44.29381622489854,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,738.2312516254526,2657632.505851629,0.0,0.0,0.0,0.0,2952925.0065018106 
 11/24  16:00:00,9.8,,7.539272514502228,20.94056740440439,33.05396537798305,21.116288997120993,32.69893901383571,21.06707100754804,32.79794276146663,16.279603356830272,44.256704998075556,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,516.0280534315447,1857700.9923535609,0.0,0.0,2281.6969468526922,8214109.008669692,11190900.001136947 
 11/24  17:00:00,8.6,,7.033095423289116,21.21865366910091,32.482216132394576,20.83682680899421,33.253385781162926,21.102891799205928,32.713845842996115,16.28840891786566,44.21562725711185,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1205.283022223031,4339018.880002911,1150.597726989428,4142151.8171619414,3793.8035810260926,13657692.891693933,24598737.320954204 
 11/24  18:00:00,7.8,,6.196879209806277,19.511298439805167,36.144084510763165,20.461279003042108,34.04966659193684,20.04146629139397,34.956151067188905,16.291531605010114,44.22802091150554,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  19:00:00,7.5,,5.914968333482341,19.106419516791235,37.0403719129572,20.230364595397266,34.54316061775629,19.636125271456322,35.83938346595213,16.2899841771047,44.23914999508336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  20:00:00,6.8,,5.57128105444353,18.565861468378724,38.3069850611148,20.017534889424674,34.99427030251053,19.295839415907537,36.59884898534237,16.283151339191367,44.24985449108753,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  21:00:00,5.6,,4.501934292252055,18.157577365026835,39.300440059106194,19.801425897042844,35.466844354597995,18.98354723398932,37.3189962359487,16.271484096844432,44.28368865517729,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  22:00:00,6.4,,5.42028126230829,17.8823345743236,39.97473707311314,19.646929121555907,35.797923068469665,18.74960498219331,37.85714982479413,16.260676499636947,44.30111158613875,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  23:00:00,5.3,,4.141180820319726,17.61106334270035,40.66666144213719,19.471717775633735,36.19212228149738,18.500459268872792,38.45463896754674,16.24854078645733,44.33812645037717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  24:00:00,6.5,,5.129806398385995,17.426687623721467,41.12570035501576,19.366771862004324,36.41399637166038,18.3125707108874,38.89416214403069,16.239175880254653,44.34606208234718,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  01:00:00,6.0,,5.335059557224622,17.26805900157147,41.531805278158856,19.282354852119532,36.59844202473773,18.1340790363289,39.32458159076093,16.23034555090942,44.36199290081985,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  02:00:00,6.0,,5.110166167317743,17.107117179894995,41.94259169335787,19.178926220039145,36.82230107547599,17.949246052404106,39.77056931034872,16.22246805860262,44.368887982941324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  03:00:00,5.9,,5.3117273249158945,16.951843211463217,42.34707751884415,19.060086809925796,37.08714191541135,17.763099187538383,40.22971996285688,16.21619320752763,44.37577378495753,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  04:00:00,6.1,,5.5817084628424505,16.828885105620532,42.651764072666765,18.963488789087442,37.28781450925138,17.59468533294888,40.63356265758871,16.211703064019122,44.360384675588264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  05:00:00,6.1,,5.206106323283051,16.703928636663065,42.97275398664379,18.88113691631295,37.46364613611106,17.431164846415673,41.037293969208136,16.207611015302515,44.352470568567085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  06:00:00,6.3,,5.702156472062846,16.543415278290517,43.396313050239584,18.75296218628655,37.7499807106303,17.24561482945865,41.505088744923384,16.204098130040762,44.34472332884051,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  07:00:00,6.7,,5.862252889449062,16.417881603744792,43.73466590555953,18.650771847647896,37.983582022435215,17.07463764535613,41.94746431776077,16.20113715679018,44.343122580166835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  08:00:00,7.0,,6.308445576675763,16.37946299433992,43.8404848888968,18.625276044902236,38.043086251393895,16.966729547756447,42.23409925309489,16.200963692483686,44.3422528200849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  09:00:00,8.4,,7.753614260238468,16.435212294838433,43.666309619036085,18.748970526395112,37.73353470192017,17.019971795094335,42.07367818944217,16.20492269259241,44.31200596088487,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  10:00:00,9.8,,7.26239207470134,16.53054106307713,43.37813470740346,18.847288204721856,37.48156737363283,17.11011745642706,41.81089188704519,16.21439142024929,44.26077511195542,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  11:00:00,13.7,,10.274212640491736,16.920915046434423,42.31514970312712,19.247354663553285,36.55743649138334,17.49076254940846,40.816120576548045,16.23196565711993,44.20982818940061,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  12:00:00,15.5,,11.298752640888425,17.50775818766177,40.747661662297645,19.910391711802497,35.06186350461667,18.27096219920115,38.83915301845491,16.255658059495758,44.11460205683592,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  13:00:00,17.0,,11.85884769032447,18.285175666197,38.77251221858194,20.587235043541916,33.597733523546154,19.14581370237962,36.74032179922065,16.289172158330494,43.98795422479007,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  14:00:00,17.1,,12.067838914644605,18.817663482797123,37.48289015794889,20.79821551582474,33.14825882106874,19.545357702933572,35.82004143129306,16.319831439557355,43.88315768827344,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  15:00:00,16.9,,11.772222001576143,19.22439075642555,36.520105562807984,20.86302625013292,32.99592470126349,19.731980041458847,35.38493053087164,16.352813025229487,43.764053765400796,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  16:00:00,15.9,,10.685264048527188,19.28698710255415,36.372799804370985,20.697223737641366,33.33004537306367,19.5494672613952,35.7835669593439,16.37441195781643,43.698028680507825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  17:00:00,15.5,,10.590167226866928,18.98117952323497,37.079083146330305,20.41292387704094,33.92500802494358,19.115617632888004,36.770054418072775,16.385380428596726,43.67378022566763,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  18:00:00,15.0,,10.516090026403146,18.549088823612514,38.088228839064,20.114718935340896,34.5502255563034,18.717654628131758,37.68818064466353,16.3910979566516,43.65070380816627,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  19:00:00,14.3,,10.253532395115714,18.207962000038002,38.946618826228935,19.923504196083513,34.9929566916562,18.50511498398157,38.227112585698634,16.391121435465408,43.68962526857331,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  20:00:00,14.1,,10.300349375581556,17.963573859150248,39.55988150054542,19.792929625765694,35.286774938344884,18.35145357690131,38.60737053803616,16.38864445182539,43.70817383163898,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  21:00:00,11.3,,7.443592603643444,17.599518422876926,40.50775867065006,19.533049845516672,35.887092945787906,18.094472575471787,39.26413406382998,16.382593186703005,43.756414899741394,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  22:00:00,11.3,,7.6454454512577135,17.402244685661028,41.05898974243132,19.400873197719346,36.22185101204485,17.92034047011529,39.738861436311126,16.37659368174278,43.82023953351149,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  23:00:00,14.2,,10.17104538321256,17.479908382786242,40.87807254371789,19.510530737522377,35.99328843693995,17.948889370244817,39.68700523328467,16.37481942683176,43.84672772874003,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  24:00:00,13.9,,10.020478388268327,17.49931956316931,40.85054169874003,19.558502904216425,35.905932514821274,17.93933834405342,39.73280907841961,16.374923075151106,43.87066163449032,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  01:00:00,13.8,,9.933738361805997,17.428996083006997,41.04795548868132,19.497816060229358,36.05529580162803,17.859914927148264,39.94709979961502,16.375883177831394,43.88457452666831,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  02:00:00,13.7,,9.954874351042891,17.36173659639912,41.23041934209312,19.42133819854292,36.23389017299267,17.77332378193663,40.17301286958938,16.378482684913973,43.88538197027698,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  03:00:00,13.4,,9.905322321319694,17.30826302324088,41.39290902593541,19.3646194751183,36.382086329460506,17.693215049985145,40.3986914161135,16.38242805672262,43.89856502751805,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  04:00:00,12.8,,10.092258120089214,16.818012822358202,42.714037775596815,18.9383666468733,37.37487832715982,17.413216746063075,41.13240835255084,16.374184695031555,43.935085427195006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
