Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 11/26  05:00:00,11.8,,10.048407742886868,16.570807672923944,43.395622248102335,18.714708143888096,37.90582606902505,17.20936708496223,41.67231606517631,16.365632534541522,43.96621300493816,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  06:00:00,10.7,,9.734471146300141,16.442273519609778,43.75834868235366,18.615791484113696,38.146677247319055,17.075551003606364,42.0329969523579,16.359388719886603,43.98999485227545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  07:00:00,10.1,,9.328307472256293,16.28935797029281,44.20483307449274,18.503371212372404,38.43193734829644,16.944296360885232,42.40153173959311,16.353843549106017,44.02351083672346,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  08:00:00,11.6,,9.385482740785639,16.16218742454738,44.5826111606461,18.3980721683359,38.70187568315372,16.82318359487779,42.74568560613684,16.34927641214992,44.05384930010966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  09:00:00,10.8,,8.83113929736371,16.026003734667114,44.998127939706535,18.36505199104577,38.80466501368439,16.794084613082624,42.84963703255519,16.344473248568008,44.09295438778508,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  10:00:00,12.7,,10.403921329676525,16.147127286509644,44.64960556870604,18.559889851092816,38.332037144091274,16.973784069365728,42.362035645573,16.346688329027582,44.08493207532682,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  11:00:00,12.9,,10.588896768834271,16.301656467663797,44.20849629270123,18.791197945562722,37.77844928514913,17.24389466134894,41.6403562163444,16.35302182905739,44.06399850886432,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  12:00:00,13.1,,10.265196414026233,16.4445038828807,43.813766222913834,18.96792643887158,37.36852281421932,17.52355757480081,40.91610492534824,16.35944264813292,44.051812799086434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  13:00:00,13.0,,10.275716401441903,16.606435497595534,43.334081421714835,19.03175532592529,37.19374485302271,17.678299529647553,40.48999054225459,16.365195888848266,44.00469337901779,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  14:00:00,13.2,,10.661487242444712,16.742457071255757,42.91588595287476,19.0229694171758,37.17504433411521,17.68441276994529,40.43185809950835,16.371215119853364,43.94160215594473,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  15:00:00,12.8,,10.393856258663673,16.71780145024941,42.95112643419142,18.92313400564334,37.37961630022631,17.562394085338614,40.7139691633929,16.375186609803993,43.89773854206487,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  16:00:00,12.6,,10.208748584445052,16.543397822177685,43.39902595517628,18.75231962548963,37.75381487967516,17.341646952035557,41.256247695032485,16.37644799034761,43.86281104199899,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  17:00:00,11.8,,9.760286372448494,16.29694577986916,44.07209659100371,18.55757213626041,38.20511716609435,17.097255749279796,41.88653492069713,16.374778466115217,43.85401992738257,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  18:00:00,11.6,,9.952433952574122,16.12552654386922,44.538011548409614,18.435965574804072,38.48124344007171,16.92903762775194,42.31786939038334,16.373154252717672,43.840163490792165,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  19:00:00,11.2,,9.38795293341168,15.943926222893753,45.05540818331906,18.307921756404458,38.78959343720805,16.786761638221016,42.699577634756565,16.370526111203162,43.84526211041438,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  20:00:00,9.8,,8.601305606975883,15.71667539294965,45.68398328021284,18.13510512437443,39.18600221807595,16.61647790844737,43.13457325769694,16.365333986697546,43.82969429579535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  21:00:00,9.6,,8.754311928856014,15.578677647227755,46.06141225598485,18.02304012155371,39.43882578911217,16.480095664104475,43.48377044472878,16.360612631368316,43.815942414756,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  22:00:00,9.4,,8.559961201748248,15.463256457923567,46.37942411909168,17.926860654747795,39.65749722002129,16.35722254185692,43.80250488958596,16.356456834322287,43.80463977990953,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  23:00:00,9.4,,8.81427590533264,15.386927394406662,46.57949968742111,17.85297537409606,39.81872879404199,16.255494103260766,44.06126654820582,16.353963405189123,43.785548143512266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/26  24:00:00,9.2,,8.785496615963236,15.299484410102833,46.79907684235503,17.770671484647075,39.989197944103346,16.152387522057992,44.31156280528459,16.352621594194606,43.7493102251047,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  01:00:00,9.7,,9.362995889550506,15.269971000674461,46.84939840944659,17.727515688314263,40.06518900775763,16.079250726904007,44.48237511111691,16.353953891238035,43.709660291261045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  02:00:00,11.3,,10.220332608323362,15.306866666146549,46.70723743899962,17.734260172674574,40.02140533673127,16.047365886320353,44.543279448525666,16.35917313051162,43.66593685551274,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  03:00:00,11.1,,10.118147770352175,15.271502038427805,46.793758451714744,17.68439535755396,40.130510179547784,15.983589831179643,44.70629630056939,16.36494819130339,43.631468735130106,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  04:00:00,11.8,,10.326473861613247,15.227222392092358,46.880301266520114,17.618909216405424,40.25641875670692,15.908569190211203,44.8763881308188,16.37076229629639,43.57178136586255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  05:00:00,12.2,,10.418309988779336,15.192748147733196,46.96836207959085,17.559610463668093,40.39362863076722,15.836857547508023,45.067385650650685,16.376231474550874,43.54179793410934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  06:00:00,11.9,,10.32640561159571,15.141969470629341,47.11570108479876,17.49071166762568,40.5643147135145,15.759303993110198,45.285569868145146,16.380666066969898,43.52366797323074,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  07:00:00,12.1,,10.611859959513772,15.11643551826134,47.20386383109129,17.4428183658929,40.696453985784416,15.696350356706589,45.478805316477775,16.3849530418098,43.52164582196859,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  08:00:00,11.7,,10.605390644752285,21.87944864333848,31.14268086985819,21.09518408497493,32.493880957532376,21.60526422502412,31.64628374153129,16.387985698369594,43.519065235259305,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5534.137874956538,19922896.349843547,19873.330157030425,71543988.56530952,23479.588025561032,84526516.89201973,195548224.23019195 
 11/27  09:00:00,11.6,,10.601562878208151,21.222970245008472,32.177254372709626,21.047541862923737,32.5240948447536,21.389974039190015,31.848986150698554,16.39127877257276,43.52248353695939,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5058.355492239467,18210079.77206208,17675.428341800103,63631542.03048037,19699.259334601007,70917333.60456362,169732172.6745623 
 11/27  10:00:00,12.0,,10.706430177655987,21.46343128210894,31.69935897389204,21.12902151980014,32.356174112713276,21.514725781408906,31.599954253008228,16.395227986867816,43.505262512323014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4228.95131258592,15224224.725309312,15974.63947217333,57508702.099824,16866.33144320537,60718793.19553933,148279688.9118585 
 11/27  11:00:00,12.0,,8.954960812095642,21.47388085495669,31.68426224216107,21.10803285535091,32.40131221342544,21.551413175752458,31.533396282322094,16.39353031529332,43.51444943922843,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3821.5999979754956,13757759.992711784,15489.621249325612,55762636.4975722,15367.798878100315,55324075.96116113,138716080.5016057 
 11/27  12:00:00,8.8,,5.99152295691593,21.420734473109782,31.770909061033787,21.065015636224725,32.47192790639445,21.46951235334207,31.676123557386934,16.37783222601341,43.53780822195287,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3953.9735701566547,14234304.852563957,16130.467909231178,58069684.47323225,15272.280013966509,54980208.05027942,141426885.97341737 
 11/27  13:00:00,8.2,,5.626839525324627,21.458364956053636,31.686505789634545,21.061500466829873,32.46488716627212,21.505153795707326,31.594322194609887,16.35980002688865,43.568998859967195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3732.1950203362358,13435902.073210448,15551.558429306404,55985610.345503055,14062.791699438025,50626050.11797689,133386180.59632266 
 11/27  14:00:00,7.9,,5.69571736633936,21.198656582538174,32.18695667160963,21.002199953555603,32.57769417075701,21.2147740631454,32.155135838196934,16.344155406363083,43.6048140985429,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3330.3744982134667,11989348.19356848,14418.393691454396,51906217.28923582,11650.745166395238,41942682.59902286,117598053.42425239 
 11/27  15:00:00,7.7,,6.094202558820636,21.161861029384898,32.25707683007163,21.022304083399913,32.534780707140385,21.22117652510861,32.13985334540037,16.332217521173153,43.63440418117378,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3316.944548879419,11941000.375965908,14054.478620544609,50596123.033960596,12112.265645984815,43604156.32554533,117934755.26163536 
 11/27  16:00:00,7.3,,6.201224215142657,21.23850412872226,32.111658047095794,21.02381621665444,32.53779311965049,21.273529049207347,32.04273495203036,16.323670428129134,43.666281539909654,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3315.4511901126216,11935624.284405438,13523.204162915024,48683534.98649409,11608.67522392022,41791230.80611279,113789322.30779147 
 11/27  17:00:00,7.1,,6.009246487639243,21.150454720295993,32.27468161498635,21.00144622842469,32.571478858677544,21.19468258224039,32.18717524154682,16.317182664663967,43.66948463764358,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3171.4729575726137,11417302.64726141,13289.843864506498,47843437.91222339,10915.790541268596,39296845.94856694,109508429.45339082 
 11/27  18:00:00,8.6,,7.531224073681237,18.206186746993254,38.82274973702801,19.10693190325559,36.66366661692816,18.992282593509795,36.94247151836761,16.319021674240254,43.6661680276381,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  19:00:00,8.7,,7.459049838169352,17.335903002775115,40.944107074411335,18.508715029913326,38.02893099051628,18.298931895813375,38.53348262028044,16.320350414808818,43.667421513812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  20:00:00,8.5,,7.099875451257129,16.819079731860313,42.30371589059574,18.201090720832866,38.76759295629816,17.896590011836587,39.517451001329576,16.321455117365552,43.663445395420226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  21:00:00,6.9,,4.778324887955506,16.257353460292634,43.846213505127785,17.844344242103936,39.65006375607103,17.518130011444356,40.47418279734971,16.314109324063665,43.68659867951498,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  22:00:00,6.8,,4.524294528084774,15.91038297127642,44.82654418846502,17.627383378961806,40.19475955252756,17.263534312399482,41.1296104506568,16.303650894068284,43.71483203332244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  23:00:00,6.4,,4.477743121806497,15.672958509826477,45.49445564809648,17.487721023273366,40.534356057064755,17.064906967288913,41.63329028753226,16.29370250909666,43.72497888437536,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/27  24:00:00,6.3,,5.010396455676882,15.52653678292132,45.918255810675205,17.399815174564115,40.75549807283206,16.902440356645528,42.059649775379135,16.286253861712808,43.7407873611961,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  01:00:00,7.8,,6.680052464648658,16.0100393912541,44.50226228022261,17.756756046434873,39.83188005413217,16.98382539091905,41.825502815357794,16.299389824256757,43.68569108230176,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  02:00:00,7.5,,6.3920563058856725,16.058080132783353,44.3351954328804,17.840784847085256,39.59503228028345,16.940846009468626,41.91272259770887,16.30740426610854,43.63544231166108,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  03:00:00,6.4,,4.3175336432411004,15.857504666303763,44.90356961074427,17.658401699246486,40.04954918788037,16.75023733166448,42.41943477883946,16.307472569847892,43.63164706733592,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  04:00:00,6.4,,5.490910901067917,15.77729698358811,45.113663169506715,17.55385199883644,40.29592175199639,16.60257394138667,42.79956104363198,16.306149923623988,43.61505071270109,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  05:00:00,6.9,,5.579327847627242,15.748132754853827,45.20123930298325,17.520787938390043,40.383051586232746,16.498897955187246,43.08593578788735,16.30689450214445,43.61613373755575,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  06:00:00,6.5,,4.727100657234956,15.643575744370942,45.48899233076932,17.434160042946175,40.590376734629,16.3581494351388,43.45861839712486,16.307121292587514,43.60018427448405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  07:00:00,5.8,,3.9981113424325323,15.502316920735884,45.90284450100546,17.303667995798474,40.9266279722661,16.187293292923123,43.934665377872754,16.305696495423945,43.60414451359471,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  08:00:00,4.6,,3.6812145084583374,21.647513917586945,31.41076870150917,20.958090635317912,32.65666895639354,21.39919275168909,31.859140641352884,16.302011322947237,43.606729151163336,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5464.937982785838,19673776.738029014,21346.515868084356,76847457.12510368,23082.92885830098,83098543.88988352,199577530.83668467 
 11/28  09:00:00,4.6,,3.6813583687167073,21.19992938261479,32.11193633911301,21.08406943190196,32.34046944387488,21.36769876205217,31.784385882660217,16.299358883629544,43.62717649809632,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4602.900216979396,16570440.781125827,15569.785631277415,56051228.2725987,15453.973235517571,55634303.64786326,142506636.33509752 
 11/28  10:00:00,6.0,,5.0289268155949065,21.005379635868334,32.49175630112749,21.081543393136638,32.34004639674384,21.137043958524174,32.22999725212642,16.301138365834266,43.61771929645176,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3568.2696853214266,12845770.867157135,12102.441969359557,43568791.0896944,11004.314010597152,39615530.43814975,106700102.66111255 
 11/28  11:00:00,6.8,,5.166359927537152,21.49909963191041,31.520045180378148,21.0794370719823,32.34155812100198,21.374227560857754,31.761821474380213,16.30789986377392,43.595318816250426,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3095.896573345505,11145227.66404382,8331.5263334566,29993494.800443765,8259.160542491567,29732977.95296964,78746333.79717469 
 11/28  12:00:00,8.1,,6.130754296183738,21.331784705709826,31.82573658400007,21.079902074390844,32.320923442665276,21.299961197689242,31.88825878911955,16.320225143325867,43.534521875808636,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2213.1664773558327,7967399.318480998,6120.558709818913,22034011.355348084,5299.362210090649,19077703.956326336,54532349.58906157 
 11/28  13:00:00,9.0,,5.893827035578989,21.108542664802904,32.25209496992632,20.999006415519137,32.469890392689194,21.102574740221538,32.26391914853214,16.33613208139935,43.47421526998299,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1387.817767542772,4996143.963153979,4032.673146169344,14517623.326209638,2992.2869226424195,10772232.92151271,33651111.34541814 
 11/28  14:00:00,8.9,,6.163735377402222,21.13637505695986,32.171039389875105,20.99349575227356,32.45468509086174,21.039657629869396,32.36273605800435,16.353581817507404,43.39085971207848,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1115.5482090994333,4015973.55275796,3411.7797106053167,12282406.95817914,2249.738485330093,8099058.547188336,27108265.620139375 
 11/28  15:00:00,9.0,,6.163355336224997,21.16761032533807,32.10009460313347,21.043326543222758,32.34606199755049,21.213069659011534,32.010654388708076,16.368005603589676,43.33843284353417,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1188.1041836594547,4277175.061174037,4607.216091494515,16585977.929380255,4155.711160987009,14960560.179553233,39804125.744563915 
 11/28  16:00:00,8.4,,6.149040851794925,21.24636331938092,31.94598850331992,21.01658017902163,32.399943858743306,21.136895534116356,32.161351661133416,16.37605242041211,43.31711521991713,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1583.4128663423578,5700286.318832488,5880.919503988599,21171310.214358956,5077.241884680857,18278070.784851085,50166297.02004725 
 11/28  17:00:00,7.7,,5.507142465727768,21.198640202119293,32.036358953082754,21.019799517730423,32.390178851569154,21.137198602620142,32.15742239341199,16.378534737147977,43.30577977997249,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1739.8836472801627,6263581.130208585,6781.571428570426,24413657.142853536,6484.873152069221,23345543.347449195,60025312.91167924 
 11/28  18:00:00,6.7,,4.991284628242184,19.053303540212102,36.63127435483912,19.667476755761356,35.240761922405184,19.536484932114345,35.536045531485144,16.37400363028017,43.32501362513506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  19:00:00,5.1,,2.5875499819225984,18.230307268873396,38.54045585992762,19.302433999208574,36.03869679452042,19.035795699354587,36.64349157227194,16.36444819763422,43.36531657261044,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  20:00:00,5.0,,2.953684365579579,17.74546865794419,39.74423489190678,19.06337341182379,36.59091292928714,18.655904855423444,37.53505601248952,16.35518497244061,43.404394471259025,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  21:00:00,4.4,,2.5502821901847055,17.361393440065562,40.714656974623864,18.856817493711105,37.06160142707358,18.34374620773773,38.271747442808305,16.341800276942774,43.43648807049975,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  22:00:00,4.5,,2.7891331823893015,17.066733482227196,41.4782127603813,18.685803654130844,37.45764861469322,18.101323015325228,38.85626890788149,16.329248734456336,43.46854777730406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  23:00:00,5.4,,4.450685004687706,16.894615182902534,41.93601068024872,18.6008917852969,37.65961801374431,17.92685008411404,39.28751175723956,16.319255943618078,43.49894346586116,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/28  24:00:00,4.8,,3.441995052636086,16.726843475088046,42.71545921039579,18.507996858866377,38.174600625233325,17.74981320448867,40.037692588131264,16.31037258929645,43.86276913842476,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  01:00:00,5.4,,4.45039278721783,16.621217231548528,42.64506564841126,18.448770978840727,37.99745423665471,17.605100139712185,40.068277435464225,16.3039323294038,43.51531744510113,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  02:00:00,5.4,,4.524392885879189,16.502103091966543,42.96545639247602,18.37302469761229,38.17481919266408,17.454238942485233,40.44800887118312,16.2984211667996,43.526551883734626,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  03:00:00,4.6,,3.4641059167006003,16.301031965126004,43.50849237489181,18.207373926074766,38.56423908820293,17.24093426340346,40.9870646693779,16.292818727438796,43.53127935127368,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  04:00:00,4.4,,3.2731297661803858,16.16368484339014,43.877232235392796,18.087879777727082,38.8424292767047,17.0592109074253,41.4481678844952,16.28844159800476,43.52944635597038,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  05:00:00,4.2,,3.081953271874821,16.02769758804893,44.23281987373422,17.981276026383572,39.07982771467612,16.886099594239965,41.88008051907919,16.285002064242807,43.51237215966885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  06:00:00,4.0,,2.7496323869583597,15.890846785749941,44.60340351031748,17.874292996363437,39.32797980477225,16.712689860215384,42.32668701095459,16.28121995714034,43.505266478309224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  07:00:00,4.0,,2.9611162119568903,15.720760380516865,45.07706771944757,17.72830699685185,39.67863970943666,16.52227907733782,42.82854873362152,16.27828852412791,43.49940680441266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  08:00:00,4.0,,2.9611583184944603,21.573238998289685,31.403185152182118,20.93473224445547,32.54852535946121,21.358195788858005,31.78045064746997,16.275666902262536,43.5098387479936,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5405.684394332345,19460463.819596443,19343.396664924516,69636227.99372824,22105.033892767176,79578122.01396184,187416459.8080961 
 11/29  09:00:00,4.1,,3.127339605214034,21.199900937214313,31.971134911930566,21.09853997018651,32.16975098516073,21.371370164743755,31.63755753080482,16.27355083633954,43.5075824708598,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4448.739588383078,16015462.518179081,15378.59231211221,55362932.32360396,16338.199330209314,58817517.58875354,144662124.92281842 
 11/29  10:00:00,4.1,,3.267959516532516,20.971026816224803,32.4150952343181,21.06599499079122,32.22644992749844,21.168055641997718,32.02509021523138,16.273465711831566,43.49969161717039,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3669.5226775974875,13210281.639350954,14890.849758246415,53607059.12968709,14457.007858278852,52045228.28980387,132069521.17649102 
 11/29  11:00:00,3.7,,2.881504004410919,21.26692534739177,31.828073268846474,20.89434311820005,32.564947870680506,21.25035169808595,31.8604506764601,16.253479583571544,43.55064618414192,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4151.683386691929,14946060.192090943,14747.243591466315,53090076.92927873,13730.606890583429,49430184.806100346,130518135.47496668 
 11/29  12:00:00,3.9,,3.1441598212218413,21.030145582996944,32.285112741060026,21.00069566192915,32.343601450519294,21.219974628789988,31.91094139538844,16.237908517968556,43.581697632687444,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3318.275994156186,11945793.578962268,14882.631692420875,53577474.09271515,11740.659292544715,42266373.45316097,119766267.91648711 
 11/29  13:00:00,3.8,,2.4182599334708694,21.13455074770357,32.06505642084975,20.959567636244543,32.4116801358128,21.17781391296782,31.980000429054588,16.228255970636585,43.58997438442343,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3613.6459357157783,13009125.368576802,13904.329128322808,50055584.86196211,11631.97744607583,41875118.80587299,116599810.04045767 
 11/29  14:00:00,4.0,,2.5350405011153616,21.09633926410134,32.122361621191935,20.931008699823906,32.4504380419865,21.191436188346547,31.935347340972314,16.22050927051477,43.5870556826145,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3354.1289014659787,12074864.045277523,13837.647414210927,49815530.69115934,11540.940852446556,41547387.0688076,114930868.67249385 
 11/29  15:00:00,4.0,,2.032147497776912,21.07357379003674,32.164975069297675,20.934571502552654,32.44096779983822,21.16123106887828,31.992286261109953,16.21029147819653,43.61230224714074,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3441.002575491583,12387609.271769699,14017.809815644227,50464115.336319216,11348.655938477616,40855161.378519416,115229873.3184537 
 11/29  16:00:00,3.9,,2.29873067120536,21.106561490755812,32.09819736765632,20.934718768331138,32.438988754408,21.15724089800969,31.998461181853816,16.20054264901288,43.637166405290664,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3470.24483570999,12492881.408555964,13842.207596679325,49831947.34804557,11479.00428251629,41324415.41705864,115165826.85962242 
 11/29  17:00:00,3.8,,1.92029330268285,21.057776515188564,32.19453306852123,20.907917860163238,32.49250579979786,21.144078036197637,32.02433289501711,16.19083232700927,43.664209891066434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3473.6766927795466,12505236.094006367,13944.734015957758,50201042.45744793,11551.838213075098,41586617.56707035,115880995.68724962 
 11/29  18:00:00,3.6,,1.5228683005569974,17.46150106017288,40.40176174521959,18.573606343395394,37.626271360203155,18.61098820194944,37.54993542612099,16.181942131577106,43.69716248770713,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  19:00:00,3.3,,1.390113449518694,16.743050898434603,42.16887017462823,18.075675787453434,38.76239093737019,17.977486431090604,39.003333444763584,16.173636530652345,43.724872450766576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  20:00:00,3.1,,1.206985565547615,16.171664855138335,43.75166840722352,17.73826953908221,39.61261279581129,17.556562002248427,40.0696135039698,16.164495488263547,43.770390368511926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  21:00:00,3.0,,1.1153456797265953,15.789330377292583,44.84077817260223,17.527360299808215,40.14995405552338,17.24544668018428,40.87199286107361,16.1546725118263,43.805572347252635,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  22:00:00,3.1,,0.9982277935006282,15.480807380748555,45.741471311404695,17.34782478105496,40.612730697594586,16.982539662576617,41.563198101104206,16.14672847066998,43.83279569257401,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  23:00:00,3.1,,1.2076327268116112,15.243881192727125,46.45684539323863,17.19449388123752,41.02127533429746,16.753697325914107,42.184146804228526,16.14021097949648,43.86469578133261,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/29  24:00:00,2.8,,0.864250408802616,14.984708274795455,47.26995315178081,17.00385864642593,41.54773130725961,16.504973820511672,42.88553338599789,16.13289184238389,43.91480462923052,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  01:00:00,2.5,,0.45406183677618317,15.33662680524936,46.220981883611,17.24254958359193,40.93169630982774,16.460225566552626,43.01501284163099,16.150671412392477,43.87228153363162,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  02:00:00,2.5,,2.0483440421799304,15.330821104448685,46.219615065392176,17.26390108728519,40.86055097403725,16.340890617835864,43.327062240343736,16.15878928341253,43.83317950855167,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  03:00:00,2.4,,0.5658065366152777,15.175692916046136,46.716193277918556,17.12214019683138,41.258426563616275,16.149009194949503,43.89195066136018,16.1564012970904,43.87124807676926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  04:00:00,2.4,,1.099996562618417,14.491446455018199,48.84454486127433,16.574382125552763,42.735572690765736,15.766653573065806,44.99441934221417,16.1288561318795,43.96304302952598,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  05:00:00,2.4,,1.8211244386978647,14.261655698914355,49.5870768842512,16.367638857413606,43.31206691231044,15.534280483401329,45.68196888915856,16.115252570618875,44.014908869419465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  06:00:00,2.4,,1.626214349309747,14.131984618107225,50.0314715744675,16.265146069862453,43.61854594716845,15.341743307515381,46.2739451783059,16.111556862443987,44.04810721725672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  07:00:00,2.5,,1.261970499544839,13.922409947389143,50.759655267702165,16.102152170572356,44.11199350633224,15.127857186577792,46.954426292474345,16.10803725965937,44.09542144025416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  08:00:00,2.3,,1.072996795510761,21.228693720191416,32.39123587107843,20.411449766615352,33.82372220049275,21.138185512343654,32.45719000745369,16.102178185237065,44.13063638877351,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7005.872445064593,25221140.80223253,27875.792801781667,100352854.08641396,27977.697231333696,100719710.03280129,251437449.9127198 
 11/30  09:00:00,2.2,,0.6502774789018441,21.09238677794545,32.310590437039785,20.902930036113563,32.6878266407946,21.34991701217316,31.804078651307993,16.09506741140351,44.18081838122626,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6714.05159105369,24170585.727793284,25369.42052075477,91329913.87471716,22758.853755585427,81931873.52010752,219369303.46957552 
 11/30  10:00:00,2.3,,0.6776382139591396,21.34001665985631,31.840666660876856,20.994157786689957,32.52397493128568,21.45270100644523,31.621542578975507,16.08851590152794,44.22671736996806,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5537.124845710847,19933649.444559045,21711.979179745707,78163125.04708454,18718.42938106226,67386345.77182414,183870133.62607527 
 11/30  11:00:00,2.8,,1.1421772797533798,21.365494639489057,31.80692898765387,20.964976151438137,32.596794354237176,21.476382820562435,31.590665271978672,16.083588326302042,44.26028610259523,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4795.50511585528,17263818.41707901,19653.917334242284,70754102.40327221,16319.20836759531,58749150.123343125,163074523.2707715 
 11/30  12:00:00,2.8,,1.2100310158477106,21.312563890319424,31.90851551637621,20.979405488544835,32.567902414620775,21.39401782989316,31.749565034346475,16.08082587727965,44.26809562013162,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4333.895828940862,15602024.984187104,17708.81708888731,63751741.51999432,14440.001890939415,51984006.80738189,145930859.23507035 
 11/30  13:00:00,2.9,,1.23477413298361,21.330162345279007,31.86981521139508,20.966487254881294,32.587039284074166,21.408183518798765,31.71619608356486,16.078316732241838,44.26604474079136,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3872.086191366924,13939510.288920926,16355.642931008986,58880314.551632345,12726.043407287456,45813756.266234845,131815090.11865346 
 11/30  14:00:00,3.0,,2.1430377891720447,21.230739147408144,32.23491291942632,20.968740567171075,32.757843528602116,21.30928900636112,32.07999787590611,16.07915154202825,44.50185685349401,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3475.057492976771,12510206.974716377,14385.64223481825,51788312.045345694,10964.863428455435,39473508.34243956,115302252.62500182 
 11/30  15:00:00,2.5,,1.3955572174807784,21.27053080142513,31.98529918843043,20.948308556167223,32.62048914142882,21.325347700195547,31.8745266007994,16.077061037886352,44.265480696498386,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3199.2764753571,11517395.311285561,13871.234843491959,49936445.43657105,10053.499630060529,36192598.668217905,108496043.79563835 
 11/30  16:00:00,2.0,,0.7902027515593681,21.026964279394715,32.470809331133815,20.852616445641363,32.820828935453676,21.076650624343404,32.3718297252607,16.070668122956693,44.29407810626926,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3045.3314486757563,10963193.215232722,13681.202602548507,49252329.36917462,9108.971218980325,32792296.38832917,103342021.08081836 
 11/30  17:00:00,1.8,,0.5365924751038791,20.9469019172728,32.6310187330756,20.861430723492006,32.80303274639503,21.100848821585164,32.323749062018756,16.06139128409077,44.32032826240502,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3280.4911810941435,11809768.251938917,14806.854853841942,53304677.47383099,11274.265081145597,40587354.29212415,117446444.46432672 
 11/30  18:00:00,1.1,,-0.3919028569173607,16.989094092320176,41.935588356738435,18.234377927422543,38.69842395410619,18.443711192839725,38.19536205091589,16.04933578792006,44.34668516382016,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  19:00:00,0.9,,0.4799977653201841,16.70426709925125,42.5454936993393,17.95324544565391,39.3140719801526,17.955100268695464,39.309843369323225,16.042262345408048,44.37818070865663,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  20:00:00,0.8,,0.5616644952493196,16.13511331959709,44.11716332134539,17.638928279017975,40.10054072656888,17.543802331560975,40.3423164973632,16.03435172520759,44.40015355975372,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  21:00:00,0.7,,0.34349686240773736,15.706669151603666,45.33855432309545,17.405991155769527,40.69219418967764,17.212338406054048,41.19382635467539,16.026170553825366,44.42107301213196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  22:00:00,1.3,,0.8734025916411956,15.446893394751122,46.2810599838432,17.266442702734214,41.21430492861621,16.976400203223633,41.978504441104896,16.02181983049384,44.60823171601033,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  23:00:00,1.9,,1.2739791081584273,15.254067597807301,47.03563047408549,17.141980256280362,41.697965512995715,16.762475383430758,42.71384876009014,16.019954948464417,44.78287012159953,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 11/30  24:00:00,2.4,7.399861111111112,1.6324762451150903,15.070307350735384,47.7728776560272,17.012138872211914,42.19968855159067,16.553798432242374,43.44615691268491,16.019426144488847,44.95187914686862,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  01:00:00,2.9,,2.183299371676009,15.42205051125654,46.876752182417434,17.27599094499666,41.65274054251623,16.498606595863617,43.75836124622167,16.036960084772065,45.06565456399693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  02:00:00,2.8,,2.019594943704356,15.392776362284406,46.84049911424787,17.272564910222787,41.551747198697235,16.339221931681383,44.08883079713887,16.04389588957943,44.92747919587999,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  03:00:00,2.7,,1.9218240251060115,15.208670652516288,47.27750566686355,17.10402121780964,41.89085698117743,16.109868658707835,44.624987333177806,16.039521622749838,44.825918687982444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  04:00:00,2.8,,1.9523399970454096,15.030796854437508,47.80018350800777,16.931664268154563,42.33203611962662,15.87866400938461,45.26882915853469,16.03200212780966,44.82728233325028,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  05:00:00,2.9,,1.9145565849618442,14.875719306523644,48.16656928067591,16.79803239052179,42.592169771324464,15.66743155981724,45.777153223825,16.025650081712108,44.73997298364347,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  06:00:00,3.1,,1.9714223059697582,14.71883287191089,48.6584854229231,16.673617075803676,42.93193931039283,15.467669673123714,46.369144491111214,16.020209219247235,44.75736552540894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  07:00:00,2.7,,1.1287330394759665,14.52980820522065,49.55164853996696,16.51258160183031,43.634075259447016,15.252822383542307,47.2953356867295,16.01409054331304,45.04340538203716,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  08:00:00,2.8,,1.1470486347833821,21.271147740378197,32.4260302408767,20.62088443856664,33.59001923673071,21.059642720512933,32.80921476249192,16.008941606072465,44.70189180753869,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6534.899547900148,23525638.372440536,25700.789146099367,92522840.92595774,27791.441901202194,100049190.84432794,240108522.38080695 
 12/01  09:00:00,4.0,,2.6857995033202955,21.20647355881662,32.29131186894362,21.1805153307902,32.33824876084741,21.52738432817344,31.664075854893174,16.00690873097009,44.70769899405501,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5265.087146692418,18954313.728092704,18751.415373255582,67505095.3437201,18406.51510852739,66263454.39069861,169692070.51390156 
 12/01  10:00:00,5.0,,2.2145819543553573,21.356279383769355,32.236463197452764,20.928920665126185,33.08989229456836,21.28333730455438,32.378820849891845,16.009433856176848,45.041658189866425,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4701.541345164065,16925548.842590638,12605.948046849757,45381412.96865912,13409.907922701275,48275668.5217246,122869589.25886038 
 12/01  11:00:00,12.3,,9.025137269223187,21.467047893972335,31.802129882833018,21.141299499536935,32.431227362187826,21.402383281888056,31.922587279210198,16.025737626624817,44.67917709453797,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2756.7718631245793,9924378.707248485,3078.974762092121,11084309.143531635,3306.6186168039103,11903827.020494077,36569460.96808244 
 12/01  12:00:00,10.0,,6.125270472701889,21.429187931867,31.871895711081937,20.996388119688213,32.72975332961362,21.29092390727552,32.143169566234214,16.04476558662805,44.63726683527829,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2058.543847381036,7410757.850571729,455.6638938325542,1640390.0177971951,1094.6849383886292,3940865.7781990655,14435570.718408875 
 12/01  13:00:00,11.7,,7.486968380693926,21.050872740286795,32.75585516881517,21.115153938409435,32.6263382034892,21.315315720047938,32.227894116869194,16.06731324431266,44.75740348138366,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,937.6748943986801,3375629.619835248,0.0,0.0,0.0,0.0,3750699.57759472 
 12/01  14:00:00,14.0,,8.869650141627826,20.818403398811895,33.10844360981717,21.471314040881985,31.80768133443556,21.67124752698909,31.42114725452605,16.09352862435167,44.52268273053545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,297.74772383279446,1071891.8057980603,0.0,0.0,0.0,0.0,1190990.8953311779 
 12/01  15:00:00,16.0,,9.777902763784212,21.26072780202419,32.229191333399825,21.770526649458894,31.23856037894039,22.12802245131057,30.56476545218507,16.125495441154566,44.443756703880396,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  16:00:00,14.6,,9.017464864586444,21.329332584500172,32.13370724477593,21.60648842124296,31.592839616880912,21.953936039560805,30.929218245042023,16.149212597976597,44.43204252352398,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  17:00:00,13.0,,7.59628515905219,21.032202872783472,32.671537849620684,21.017680862250113,32.70245791761583,21.074096558350785,32.592273131089165,16.16002959604822,44.328157315398556,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,701.7897216090571,2526442.997792606,581.0007760924277,2091602.7939327396,816.826832118067,2940576.595625041,8398469.319278207 
 12/01  18:00:00,9.2,,4.782159471692093,19.364216833833144,36.24553350066763,20.445116920257824,33.87220862523322,20.3348339923954,34.10525938074581,16.162291095102326,44.315848298088184,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  19:00:00,8.9,,4.908466146188315,19.030854971563702,37.038001045634715,20.132252688420245,34.587970431139425,19.947100559949174,34.986963799778266,16.162806721848014,44.387142252682466,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  20:00:00,11.0,,7.082266922681708,18.750433592430966,37.625827699232275,20.057885524833075,34.68568741429307,19.763459719861117,35.324533414602534,16.161429923180144,44.312372191004314,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  21:00:00,11.0,,7.477970603635393,18.435763292767838,38.3750562386535,19.95796235482252,34.901085192860194,19.59289848779281,35.700799116345095,16.158074821721534,44.32186147977869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  22:00:00,10.8,,7.309444332914795,18.218713377914575,39.055360974069494,19.85002530011247,35.274879805443554,19.419314972385084,36.23141641888933,16.154151134357452,44.50902988623558,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  23:00:00,8.6,,5.373769859737413,17.903299296455153,39.680643866637034,19.616404144282832,35.648895390720526,19.151640517852336,36.695230682014284,16.148871900927254,44.34790244032557,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  24:00:00,8.5,,5.6401710311825015,17.67965355131533,40.243282066859976,19.447150688614627,36.02564732964074,18.929973430532794,37.205961521797946,16.144089655746996,44.36144208224123,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  01:00:00,10.3,,7.348909969184021,17.63721673302325,40.61990012360643,19.438019126416364,36.2861943271584,18.824615117024443,37.7011438013689,16.142455794712085,44.6615565111829,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  02:00:00,10.3,,7.44265891322527,17.56244809637217,40.81201827758239,19.405769973845047,36.359079908863926,18.713262608989893,37.96459745893988,16.14205082881968,44.66270923478611,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  03:00:00,8.1,,5.550577937317962,17.302632744886374,41.48758937502073,19.188615130225315,36.854168867751454,18.474030928081397,38.53763717590164,16.138279495929346,44.67346325355287,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  04:00:00,8.1,,5.550577937317962,17.140745725812117,41.914875804692095,19.03383236033845,37.21168477114169,18.276951400877337,39.01701587578248,16.135619673727852,44.68104855559333,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  05:00:00,10.0,,7.441316930139598,17.182225673076903,41.52236896704016,19.08087925463702,36.8518316602321,18.218672138203974,38.89537692472711,16.13762329349574,44.37337852461337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  06:00:00,10.0,,7.441316930139598,17.16083534444414,41.5786442279614,19.081555517575605,36.85027718468443,18.141607124055735,39.0841469128089,16.140918165178892,44.36404695126939,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  07:00:00,9.4,,7.526305861325271,16.613645097179706,43.38843278880275,18.62487497636448,38.216930503136936,17.823603055625007,40.18831832249118,16.129724273022518,44.74480268709315,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  08:00:00,9.0,,7.9180937457491325,16.394460415907567,43.64673189455298,18.41128999281606,38.422902053851715,17.61207044117372,40.404026858772255,16.12478948984547,44.40381984946538,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  09:00:00,9.0,,7.9180937457491325,16.319088443060473,43.85686546790714,18.351888907534807,38.56633007394606,17.489054249971183,40.71903691573176,16.127372613716837,44.39649990201166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  10:00:00,7.6,,5.847367810840031,16.02227539355998,45.10336039744639,18.13277720618597,39.4574449895793,17.289042302681004,41.613436344421345,16.124765351785374,44.80910748356984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  11:00:00,9.0,,7.9180937457491325,16.07763867310485,44.53770138031512,18.164733636014542,39.02218358214203,17.275081784149997,41.273553100670476,16.127189306059492,44.39701884924101,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  12:00:00,10.0,,8.879711191087631,16.25034434098971,44.05538926080217,18.303683791914864,38.68833078861971,17.359701923644607,41.058729457853225,16.134544925209948,44.38209898686672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  13:00:00,9.3,,8.465569997657168,16.269128985975772,44.35672745054765,18.324931753784625,38.94767761231368,17.39857210526329,41.28754164303483,16.141328196088576,44.71986511741451,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  14:00:00,10.0,,8.879711191087631,16.290583657491208,43.94249355616084,18.305094238690888,38.68490600352123,17.386254390808595,40.98986312922801,16.148361911883562,44.34297461588525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  15:00:00,10.0,,8.879711191087631,16.294715414088834,43.93092110378531,18.260064641370803,38.79441046721739,17.330056152226422,41.13577054047353,16.15436751115381,44.32597914584634,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  16:00:00,9.7,,8.59486252874706,16.18966149997649,44.540831274856686,18.13703693368931,39.3734508549549,17.179367391166096,41.82527731841279,16.157593712518203,44.63207254971895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  17:00:00,10.0,,8.879711191087631,16.039483818047618,44.6523315896652,18.00247707998463,39.42755414132345,16.974144445951605,42.07346660193829,16.160009841672245,44.31002118164833,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  18:00:00,9.0,,7.9180937457491325,15.793493771701101,45.35417107905746,17.81641577750298,39.88678975572094,16.752213733962332,42.664620032067816,16.158766334922184,44.30762535248656,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  19:00:00,8.5,,7.770725045113015,15.605491809966411,46.2424104424669,17.672003646621842,40.548630838125014,16.581408076430353,43.448719763872994,16.15604543724921,44.64239546947024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  20:00:00,8.0,,7.442385414962142,15.451265773021865,46.353260526028436,17.549356514890135,40.55844572768471,16.430599805773685,43.540119299466696,16.15236984780183,44.31934652503396,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  21:00:00,7.0,,6.462457473030355,15.216948624393208,47.04992744356012,17.364995338242963,41.02813829042332,16.23530124380437,44.07957394156342,16.145355348993995,44.33327463976562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  22:00:00,6.4,,5.951517208883977,14.985183257398466,48.066333992232565,17.182965372777346,41.77228194878044,16.034008074720653,44.938902795029186,16.136418391627576,44.64597518011023,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  23:00:00,8.0,,6.956299894344516,14.952986043692006,47.86245572993182,17.144104953132334,41.61118796025857,15.93162362020377,44.94872534976866,16.132065607597177,44.37682309736159,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  24:00:00,9.0,,7.405538163862746,14.939780224415237,47.91008257470432,17.128100957143936,41.65937363931056,15.859734497539124,45.16234338041546,16.13165202935217,44.384371449975966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  01:00:00,7.6,,6.331910133716308,15.002172939671704,47.90845449560687,17.18229925518836,41.682417508669815,15.774936950908312,45.589395947072525,16.14073860153227,44.53576550605526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  02:00:00,8.1,,6.725047343797724,14.98421115736911,47.91879189428874,17.168115033535063,41.68062540432021,15.677639340824818,45.83118434023755,16.146026874385917,44.478857828106584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
