Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 12/03  03:00:00,8.7,,7.124287537741264,14.938898297148365,48.01362995310644,17.11260737786777,41.788030893447406,15.591145281064005,46.04253281632932,16.145343561287486,44.43891941313483,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  04:00:00,9.2,,7.508104016475588,14.905537025434324,48.07161849820338,17.064754183202034,41.8754222122031,15.513184870152312,46.22967587190303,16.142679262219858,44.40458847052101,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  05:00:00,10.0,,7.898129945658474,14.913613237431003,47.99734043726626,17.058158690170988,41.84997520591941,15.457747038944616,46.34682757274868,16.14212283559688,44.36063627758654,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  06:00:00,10.0,,7.898129945658474,14.889949464611446,48.070600361304095,17.02508923307893,41.937786518508055,15.385445955517827,46.56242504401394,16.143023030639775,44.35808724100194,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  07:00:00,8.7,,5.992598566199171,14.736733190918521,48.44334937797699,16.86922165215143,42.263174141825,15.234898953479142,46.913630088116705,16.141846806584155,44.26580036857605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  08:00:00,8.6,,5.817893420407408,14.647116778407716,48.84320973267793,16.761087814000657,42.658084987136974,15.10913241261682,47.40993599319414,16.141670590102176,44.374209922954755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  09:00:00,12.0,,8.859572901657614,14.869761660355005,48.14653789476353,17.004032072264664,42.00544573940048,15.285232717076152,46.87610306889394,16.148630891164856,44.35450167277662,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  10:00:00,12.7,,9.270487713502416,15.071687679457035,47.282453357470054,17.198365453105293,41.28028998367366,15.44958992514788,46.147878642176416,16.159563267813603,44.09798156698803,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  11:00:00,14.0,,9.771243779486996,15.27088946888739,46.9318475852791,17.331108535939425,41.155407253814616,15.58143828685867,46.00559462061154,16.174689100641963,44.29261383734092,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  12:00:00,14.0,,9.771243779486996,15.028625843040185,47.668968510104,17.032915126990105,41.93978696894592,15.459820310966753,46.36587012787801,16.17982809596354,44.27809040287183,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  13:00:00,14.3,,10.129206553221891,14.908540267775848,47.70700832921453,16.837887930108007,42.16828998212845,15.30904578721457,46.493228953308225,16.185768229788934,43.9552859674134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  14:00:00,15.0,,10.169389808395458,14.884547936349573,48.11991561282966,16.79502380611132,42.58327477471171,15.212949190546992,47.11325094172313,16.19373941539179,44.24470456871012,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  15:00:00,14.6,,10.051158855534243,15.238333129559472,46.808961105641544,17.118604253800395,41.51646478194556,15.387777129298769,46.36095608790199,16.213027377890118,43.97545505862564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  16:00:00,14.1,,9.83941152628412,15.017076056616741,47.246389926384,16.91663555600041,41.84451979308601,15.304153183329486,46.381978219945445,16.216409391179894,43.750716627296306,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  17:00:00,13.0,,9.753098854073835,14.75561729339404,48.50877119173216,16.634896063634454,43.0073086427443,15.07432839669947,47.52258595662198,16.21369485054033,44.17662657756223,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  18:00:00,14.0,,10.211993155336291,14.681409699000838,48.748174284124865,16.55822007909798,43.22332299064278,14.93664263063456,47.95223503311447,16.213588415963237,44.182819663541125,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  19:00:00,14.5,,10.85848326403551,14.701319844360343,48.2445609383886,16.59395963386252,42.73454023753369,14.913023238579026,47.59026317722081,16.217837950586333,43.77074466239542,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  20:00:00,15.0,,11.0896753161839,14.689829606951529,48.72817886702437,16.593354996612394,43.13257730871181,14.892432897500182,48.09546447699646,16.223777563354865,44.1599996611219,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  21:00:00,11.8,,9.853837245847945,14.518608041462555,49.27017526673255,16.439767820983853,43.556254450790796,14.769549678101841,48.47811203796486,16.225392666538426,44.15544914653211,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  22:00:00,14.4,,12.591317652570913,14.669644512517579,48.366843990136914,16.531642685014052,42.92517647326778,14.803697112778673,47.95021667509074,16.234394948133193,43.74581610268672,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  23:00:00,11.1,,9.567546838912703,14.636394011118119,48.680449914459146,16.52746060523412,43.12230275525831,14.73437279062037,48.373483161385685,16.24392097092238,43.90833102374413,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/03  24:00:00,14.0,,12.422877856075024,14.656719133525,48.825954420504644,16.514628130791163,43.343387453157014,14.728369234740939,48.60062651905811,16.252155953069252,44.07426373604962,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  01:00:00,13.4,,11.746533076997963,14.733008863106994,48.181867447081785,16.571609910290295,42.827233826821335,14.749741251242664,48.1298692775948,16.262849766761533,43.67779624349944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  02:00:00,12.8,,9.56247528192413,14.726213812333626,48.19602256270608,16.55878541403279,42.855984010005,14.714001543420258,48.23402722932897,16.27121235995078,43.64818840355652,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  03:00:00,12.2,,9.629412078992193,14.634508861435767,48.47520936270631,16.45725542954567,43.12757018291082,14.618759870062766,48.52454601009786,16.27418576674348,43.63359237720212,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  04:00:00,9.2,,7.413155257299479,14.075798859376842,50.256199348546645,15.960688554494698,44.5116816598937,14.296591187011302,49.54028795258206,16.257291544373892,43.674301115534405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  05:00:00,9.0,,6.9718150811903765,13.781243818373069,51.640938596945716,15.69428722672208,45.643180628330356,14.042837953798047,50.77086989645457,16.236403422993565,44.08869677034234,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  06:00:00,9.0,,6.9718150811903765,13.671143583875638,52.012123614010775,15.614895373281335,45.87595293686449,13.914440213398066,51.1958525406041,16.219289997682182,44.136848614629045,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  07:00:00,7.5,,5.3256493761608485,13.404279979281574,52.54996787235894,15.425579033301053,46.10798568584485,13.737822939592721,51.420697429614336,16.201036453356625,43.87574508107499,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  08:00:00,9.0,,6.9718150811903765,21.392166493617946,32.426828433714356,20.324729351228648,34.34751331500033,21.197467874001823,32.88142415740396,16.19491454358088,44.20553969362674,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6895.626822897925,24824256.56243254,29178.893178124228,105044015.44124728,29861.745056920263,107502282.204913,263745060.23176983 
 12/04  09:00:00,7.2,,4.893854548323099,21.159660837884854,32.405148258868365,20.82079234730256,33.08552226776243,21.34262189171636,32.04349237226258,16.180917916117767,44.2509435760782,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6949.955605637339,25019840.180294417,28663.185762184108,103187468.7438628,27351.402412038256,98465048.68333772,251858175.11943877 
 12/04  10:00:00,7.3,,4.725210981729091,21.468086031574273,31.54772858384053,21.033980313019597,32.39919937848633,21.54433445489532,31.40075636673641,16.17065618792011,43.93406793794683,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5636.30280187732,20290690.086758353,21915.3149627212,78895133.86579633,19417.538711797024,69903139.36246929,187876625.90558216 
 12/04  11:00:00,8.3,,4.755099569433924,21.453841405571097,31.83012778255256,20.979009654137556,32.76945090234942,21.514266109450574,31.711912122209842,16.161593696391797,44.311908576280985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4732.928506307504,17038542.622707013,17661.904922270955,63582857.72017544,14599.580577874935,52558490.08034976,147977656.02581358 
 12/04  12:00:00,8.4,,4.841708875679124,21.384391531975734,31.968441519525275,20.995809141847545,32.73999735050265,21.402188026287313,31.9335396819275,16.15637353345705,44.33258793466194,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3977.1167973566226,14317620.470483841,14546.827197168554,52368577.90980679,11368.580800402297,40926890.88144827,119570099.17970988 
 12/04  13:00:00,8.5,,4.451822030596715,21.37536233329705,31.639855865002158,20.974784264817202,32.42544967563143,21.399848309285293,31.59111417925719,16.15167288119975,43.86310311874584,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3350.1793806102773,12060645.770196998,13001.089320820134,46803921.55495248,9312.307020677508,33524305.27443903,102654302.88843167 
 12/04  14:00:00,8.4,,5.198142787975422,21.13993871433264,32.44703423201922,20.939995090621903,32.848150519182546,21.196350087289105,32.334864939536324,16.14984128632269,44.345159655001005,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2788.616014345714,10039017.65164457,11990.493631504585,43165777.07341651,7937.683870038343,28575661.932138037,90867174.06355457 
 12/04  15:00:00,7.1,,5.210688133832036,21.15273722903345,32.41256381387783,20.954332291009433,32.81011061663164,21.185046276593354,32.3483394985566,16.148649243269205,44.3362429510418,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2966.893182567859,10680815.457244294,12501.390080820154,45005004.290952556,9405.750097239928,33860700.35006374,99496133.44251177 
 12/04  16:00:00,6.2,,3.809226629782174,21.20608229699291,31.936833310811075,20.922407230115606,32.4983179098296,21.221983741666055,31.90568352954276,16.141914988024517,43.8476309727319,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3330.0232997920857,11988083.879251508,13533.915769267047,48722096.76936137,10859.760556692974,39095138.004094705,110894798.50300843 
 12/04  17:00:00,6.5,,3.8527819296353867,21.13121855986783,32.45541792985957,20.923015335022452,32.87336035577434,21.152183696609047,32.413664566749,16.13352501441789,44.379065070884685,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3410.217335012922,12276782.406046519,13942.109447331079,50191594.01039188,10936.619196783724,39371829.10842141,113155783.91651088 
 12/04  18:00:00,5.5,,2.9571469547254736,17.5582686685954,40.64053966841673,18.603715297158452,38.01220634597362,18.68259449260713,37.833956530225876,16.123602655445673,44.39487892999255,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  19:00:00,4.5,,1.6731960346792751,16.44670931753393,43.13021769147029,18.067270552803556,38.922219257511905,17.97098941850288,39.160534326590025,16.110169947099795,44.05930966897264,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  20:00:00,4.3,,1.8070552500057926,15.800046777917245,45.31749682181623,17.716063473896803,40.12344949654313,17.499168179066963,40.676869204012895,16.09758034851737,44.46230429890684,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  21:00:00,3.4,,0.6450231912050794,15.258440116193633,46.91881031010093,17.397286070431704,40.93889950372029,17.116770112423673,41.67211954425245,16.07974398287233,44.512974996536826,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  22:00:00,3.4,,0.9222652806251274,14.935910105914584,47.624132644065064,17.216130762187312,41.17015907352162,16.856497169328524,42.11957014914021,16.066249914032795,44.292852531161444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  23:00:00,3.5,,1.7965633565096808,14.766445773110078,48.42117849141914,17.123139078655832,41.6489415473924,16.66849679390788,42.8679827416266,16.05876480398041,44.566244897508625,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  24:00:00,3.7,,1.9820055022594179,14.598211158452933,48.94998743130245,16.998070095877384,41.98036363837803,16.46790724715375,43.41852333994392,16.05389122954703,44.58011903921857,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  01:00:00,3.8,,1.4226304228030013,14.856915857425971,47.815601184740075,17.171253590922728,41.24288509599663,16.398625804403974,43.317127086276244,16.068773381716387,44.23813864925321,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  02:00:00,3.9,,1.800000853464078,14.83457569538513,47.79688691409658,17.171010135557985,41.168033359949696,16.26790583415738,43.59957832505595,16.076664908312573,44.13492429421197,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  03:00:00,3.7,,1.901019358998682,14.660068995760975,48.249035018226074,17.013778605354606,41.503520165948856,16.07293672681813,44.06402941052947,16.07307817027814,44.06362953625388,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  04:00:00,5.0,,3.3988922666271524,14.624765615308277,48.27033358670035,16.945404205803793,41.60728824703301,15.94510916400625,44.34379116740563,16.069231611096065,43.99349169319994,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  05:00:00,4.4,,2.6308748545351515,14.53598698742273,49.154279968119496,16.845950422898643,42.39356212279582,15.790316920414336,45.34430276121852,16.06700709015604,44.549194303547296,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  06:00:00,5.2,,2.9938172268791687,14.046989642663863,50.74508154878336,16.442650321656302,43.50222794313677,15.493995456794153,46.22088323126081,16.04828938413492,44.60890413668248,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  07:00:00,6.3,,3.7291180183494057,13.896161486986482,50.316960958129776,16.281993281156407,43.154745975434864,15.306238653549034,45.9357683027197,16.041681167714195,43.82169558352908,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  08:00:00,5.7,,3.136681516844284,21.22720840127976,32.645911748197534,20.570692140313604,33.74282323743432,21.149131834483057,32.65744930668466,16.04326470261254,44.63559084815948,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6982.014531665633,25135252.31399628,26748.630269323512,96295068.96956462,27326.210736092467,98374358.64993286,244227422.1483264 
 12/05  09:00:00,8.0,,6.462514297625927,21.1551056193641,32.40741867507587,21.025877370258893,32.66386186383403,21.40466517792264,31.91587049141747,16.057270777562216,44.58927014620821,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6099.397802984997,21957832.090745993,21588.52084181452,77718675.03053227,19696.058644622914,70905811.12064248,189535909.1576897 
 12/05  10:00:00,8.0,,6.279577754868962,21.04594427675077,31.98217133045922,21.065302172464577,31.944155206605874,21.23443222441585,31.614158465417002,16.0717827120516,43.67532177833874,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4887.291784389298,17594250.423801474,18971.709137016358,68298152.89325888,15924.659548846177,57328774.37584624,159134641.88100734 
 12/05  11:00:00,9.0,,6.9718150811903765,21.315214025392972,32.091042631061626,20.971280471171163,32.77593683270624,21.253843937693286,32.21206240862433,16.08695571628292,44.511211979058096,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4121.988227360684,14839157.618498461,14441.989513477965,51991162.24852067,12368.12646746662,44525255.28287983,123728416.83322106 
 12/05  12:00:00,10.0,,8.43746241075029,21.14622467648435,32.42985398592542,21.07664428102708,32.56873290848954,21.28522667341951,32.154403129960784,16.105093114502154,44.46562420676865,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3079.6862506126386,11086870.502205499,13582.765715369604,48897956.57533057,10721.927238084241,38598938.05710327,109537516.81626594 
 12/05  13:00:00,8.6,,6.493675761403755,21.17042770955193,31.70535172481374,21.00342882768571,32.032267363072116,21.190774136768542,31.66577853647349,16.115082420261555,43.50912379976066,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3167.5356370813815,11403128.293492973,12306.40426849712,44303055.36658963,9567.076501406296,34441475.40506267,100164065.62793918 
 12/05  14:00:00,9.0,,7.406052073518366,21.139614021155648,32.46066867757106,20.99793032457339,32.74445361993749,21.17783761382375,32.3845823437487,16.122834010320204,44.43945210991083,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2622.337907902548,9440416.468449173,10870.198687823518,39132715.276164666,8085.833212801297,29108999.566084668,86313479.23410945 
 12/05  15:00:00,9.1,,7.239814869595799,21.15633054831541,32.423043999108764,21.019820175082938,32.6960670974424,21.208609206094398,32.31916659399312,16.12766380022184,44.41982643787692,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2590.380713390521,9325370.568205876,10744.761638239168,38681141.89766101,8192.633552876516,29493480.790355455,86111103.61802481 
 12/05  16:00:00,8.4,,5.431226430838195,21.159216316801814,31.720529353618502,20.964325679343002,32.10263120959985,21.171799349666223,31.696036091346286,16.123253059292125,43.477316132706875,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2887.4591784343875,10394853.042363795,11737.712386100719,42255764.58996259,9257.174911320068,33325829.680752244,95529385.90342069 
 12/05  17:00:00,8.6,,6.601486856831004,21.183811058081588,32.359759999824604,21.00378976326518,32.71956705021522,21.173865087032464,32.3795221149965,16.11940886525658,44.43138613997456,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2947.808729995074,10612111.427982267,11964.569708157203,43072450.94936593,9743.846388980874,35077847.00033115,98624899.3085326 
 12/05  18:00:00,10.0,,8.43746241075029,18.413606549969128,38.48755132259133,19.28766982176022,36.4115032646974,19.19577943531227,36.63274508243164,16.12431332060752,44.411096774147204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  19:00:00,8.2,,6.124700599674975,17.413226553897626,40.082244480661764,18.63807510938271,37.10820090285643,18.52109930257798,37.381216942060014,16.120081807488077,43.50846176940868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  20:00:00,10.0,,8.43746241075029,17.15086184836962,41.60491304604613,18.538502046853477,38.12283466969987,18.294442323037924,38.710777466214196,16.125141146876654,44.408747752817774,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  21:00:00,8.0,,6.956299894344516,16.728447585685224,42.7239283985044,18.29584008658204,38.69705393841761,18.002733850414987,39.416492052472236,16.12631244474499,44.393123469547405,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  22:00:00,7.0,,5.42456066051757,16.298964086479586,43.093194026125985,17.99786667272155,38.69724537138141,17.68067515326775,39.47822683012292,16.121193618777728,43.5842464414618,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  23:00:00,6.0,,5.031992233997606,16.00350184249972,44.730294865490144,17.79442877841991,39.92527397450023,17.438438660371993,40.832256334796604,16.113160988556608,44.41809586196176,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  24:00:00,4.8,,3.441995052636086,15.614080482164585,45.859913645822076,17.523683426335886,40.61342024855348,17.14793837455675,41.59007699325217,16.099368570567787,44.45722880234507,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  01:00:00,4.2,,2.86232550590081,15.999289343478964,43.96326994068689,17.808333795817468,39.195083559206104,17.140047013839983,40.884016891498376,16.10567141486078,43.663515455021574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  02:00:00,5.0,,3.840371025453091,16.017717829918045,43.92233552559012,17.86757436992543,39.05934273415981,17.041904385889293,41.150962227339654,16.106129961371895,43.67501227944645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  03:00:00,3.2,,2.395650821841706,15.770718025292545,44.63518121483585,17.662386916049908,39.579738370051714,16.804163339775048,41.78898829305364,16.096837248340403,43.714175772188355,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  04:00:00,3.6,,3.057067450219533,15.577225345890282,45.205603225620614,17.47950232204953,40.051426133168235,16.571488792029598,42.424416225646134,16.086743449271133,43.75561050538562,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  05:00:00,3.3,,2.7661386642251156,15.402949748051938,46.08908707025111,17.335699629956814,40.748836355252,16.34834126909303,43.384681938737984,16.077926844515247,44.13959477780753,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  06:00:00,1.7,,1.266104126274062,15.175541610280073,47.14824467630913,17.15675564085729,41.54840865391526,16.098703533318346,44.43993782087589,16.067744121606715,44.527885651405626,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  07:00:00,2.8,,2.472963146742219,15.10900859806972,46.642171484369484,17.114750783457804,41.03592413011158,15.962705191226105,44.157155819235356,16.06271482906866,43.875891334493446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  08:00:00,3.2,,2.7372527810738574,21.453753262110606,31.994190263415906,20.822685216862137,33.1218601590592,21.258597213421634,32.329034946192856,16.057547511262626,44.54407556355309,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5985.824454195205,21548968.035102747,22652.18346156958,81547860.4616505,24668.476368525375,88806514.9266914,213225937.13716072 
 12/06  09:00:00,3.5,,3.03146671854457,21.14477499866758,32.39910228340926,20.979036412993004,32.72981678866972,21.375066483091814,31.945737769884612,16.03587998456743,44.61219434200984,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5766.253842915612,20758513.834496204,21045.79309833227,75764855.15399617,19516.166021023702,70258197.67568532,185312851.84908634 
 12/06  10:00:00,2.6,,2.341098666913781,20.86152327246434,32.54202476502977,20.94842498575772,32.36853208801685,21.15616925821612,31.957987916473513,16.021441417053357,44.08027950166908,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4839.3027721102535,17421489.979596913,20436.706855296812,73572144.67906852,17259.58518258895,62134506.657320224,170142379.23998404 
 12/06  11:00:00,4.0,,3.521792411746795,21.497023951287836,31.713376321290056,21.020123405633107,32.65453608653292,21.473203472956477,31.759347069688538,16.021799414467335,44.665183920348156,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4581.242187808737,16492471.876111455,17779.80620252082,64007302.32907495,15996.441203419625,57587188.33231065,153429958.37499672 
 12/06  12:00:00,2.9,,2.3096789835619433,21.34693615754705,31.826747332213195,21.074939476751368,32.36225526924522,21.43018402880745,31.665560977139016,16.046506070303906,44.34462618448158,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3154.5548263504497,11356397.37486162,13144.843325121423,47321435.970437124,12126.255188667099,43654518.67920156,113702613.36055587 
 12/06  13:00:00,2.8,,2.0778967446016914,21.35173794839053,31.639604507473642,21.029823144654543,32.269278912647025,21.353596183687294,31.633745158810996,16.038369545066196,44.11697194892781,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3724.6541906336533,13408755.08628115,15130.345913215315,54469245.28757513,12432.36260912195,44756505.39283902,125149450.85188366 
 12/06  14:00:00,3.4,,2.93351975474767,21.230069229471702,32.240871749371564,20.94054126808502,32.819585315432334,21.345485080567222,32.01432196247097,16.024732081656495,44.663237182292434,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3268.5765654524957,11766875.635628985,13260.501383386985,47737804.98019315,9726.96685655168,35017080.683586046,105024179.22156465 
 12/06  15:00:00,3.7,,2.402297172229082,21.242531367175452,32.22008389560728,20.99849768023347,32.70305088242664,21.23355297716399,32.233980768678876,16.023499245995623,44.66675597894006,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2862.3921578807904,10304611.768370846,11959.834293261323,43055403.455740765,8658.22130211271,31169596.687605754,93921791.0130193 
 12/06  16:00:00,3.4,,1.8356706246221266,21.029320775771993,32.38095331337958,20.910597190868657,32.61818081520331,20.99488314115024,32.44956518996702,16.017013424064807,44.32957506156328,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2743.294318015233,9875859.544854838,12159.641676472453,43774710.03530083,7698.1804442447965,27713449.599281266,90404465.75492993 
 12/06  17:00:00,3.5,,1.7965633565096808,21.038836781091472,32.621691798576734,20.854198883271433,32.994190918898106,21.204037258085364,32.29241526644792,16.006094328372857,44.716454200653985,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3202.952469988317,11530628.89195794,13468.760216764851,48487536.780353464,11444.562031449694,41200423.3132189,112465098.87281144 
 12/06  18:00:00,2.2,,1.3719533979530696,17.466869390471253,40.86407548977302,18.57231931627215,38.06427806991705,18.71413868500488,37.74196789667369,15.996054426237666,44.732284391410694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  19:00:00,1.5,,0.44393427614560854,16.820715643581007,42.28155822312775,18.07823208611454,39.05219431666476,18.121438140567395,38.94679792504953,15.984306844213894,44.59478894685363,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  20:00:00,1.8,,0.6043627125512745,16.227664688780223,44.07719578362951,17.748903334034416,40.0231382777459,17.69709109099564,40.154488191781624,15.973863828156674,44.79576565488627,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  21:00:00,1.4,,-0.3166229406707214,15.714911059194208,45.54477800544963,17.45560359941272,40.770657486830856,17.31374356252057,41.13804882078511,15.959499240479854,44.836913353509786,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  22:00:00,1.6,,0.22376773112587914,15.42375933651619,46.37748108674965,17.29013911620788,41.177114930587095,17.056226952359427,41.791517969029826,15.94929388125549,44.84220249131047,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  23:00:00,0.3,,-0.973018200328592,15.709915272839844,45.555389456483915,17.511169072358005,40.62463815912088,16.950178298533313,42.09291884090353,15.963165473698284,44.82318261092447,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/06  24:00:00,0.7,,-0.6163244603174092,15.736313053846837,45.49900418652534,17.563403601943758,40.509183378091656,16.81810172757481,42.4664015166601,15.967889709736642,44.82990812046073,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  01:00:00,0.3,,-0.9723914637511816,15.495815239720507,46.22664441167004,17.3864544422526,40.98303609953906,16.57695601780081,43.14171962759574,15.958546749084817,44.87695707449013,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  02:00:00,0.5,,-0.7323289040032014,15.323085147360947,46.75552214742423,17.21653800883111,41.43780306043758,16.337492522947016,43.81714259810241,15.948617517973203,44.91835704620256,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  03:00:00,1.7,,0.5106370442638989,15.212151155357743,47.10358608189547,17.122811112805838,41.6964353838976,16.140558368288445,44.383734561934965,15.942934465616146,44.947591899468996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  04:00:00,1.4,,0.2894050708100325,15.024123215618523,47.690615983139914,16.98365150238298,42.07788725678047,15.912126388338375,45.04915218666846,15.937106928028765,44.97725687483053,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  05:00:00,1.7,,0.5101985947781362,14.897407669216761,48.037140824895666,16.87691828071838,42.32465476783794,15.715581930445175,45.57722689846896,15.93239199534183,44.949286516628504,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  06:00:00,2.0,,0.728984615503211,14.779700384192274,48.358918463632946,16.78534248082266,42.532544174219616,15.532824765260319,46.07206167225268,15.928350575490699,44.9198221767529,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  07:00:00,1.7,,0.6381097935383753,14.654010777137247,48.859040209917595,16.69168298662598,42.87959096381109,15.346076861317266,46.72916375375317,15.924263727452068,45.02943971461734,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  08:00:00,0.0,,-1.241439757154463,21.27722432440243,32.38772928347365,20.65362196898361,33.495391156759524,21.056479371905056,32.79129245224804,15.916915404361253,44.94621209605339,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6508.373375425347,23430144.15153126,25270.231694129463,90972834.09886612,27760.118684899062,99936427.26563665,238154895.01781553 
 12/07  09:00:00,1.1,,-0.19798702095127738,21.194926851825002,32.30449040133656,21.14732528571062,32.394700221117944,21.530459329159367,31.648669552125288,15.914557393450433,44.95945593068382,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5432.893541046184,19558416.74776626,20263.04215276434,72946951.74995163,19985.611070945924,71948199.85540533,182726187.05902582 
 12/07  10:00:00,1.8,,0.3494313848186465,21.353412272790532,32.068046643160805,20.94360213621581,32.88234522793629,21.33722718565376,32.09865431762766,15.915177694767142,45.069928114817955,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4920.018596651886,17712066.947946787,15409.623474642112,55474644.508711606,15989.498146949045,57562193.329016566,145276560.8729722 
 12/07  11:00:00,5.0,,3.1864194981372824,21.466138506899924,31.7901561995142,21.14003731655567,32.42051077692268,21.499298200223286,31.721780380627195,15.924115806850658,44.95137827888077,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3467.5565379678524,12483203.536684267,8943.519281026693,32196669.411696095,8629.110704364568,31064798.535712443,84160746.09343645 
 12/07  12:00:00,6.0,,3.720930102320842,21.43306087271221,31.846673745938425,21.094556676616353,32.51488644509269,21.33565112192636,32.037365311641814,15.939524940867866,44.91357211408573,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2693.852281662677,9697868.213985637,6112.26963474056,22004170.685066015,5796.53460281071,20867524.570118554,58410626.076855786 
 12/07  13:00:00,6.7,,4.193997620930486,21.136979165624496,32.42265435876524,20.922385946203562,32.85274586157747,21.067853482097675,32.56039998006861,15.957300939177617,44.85150985087516,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1718.0870525929993,6185113.389334798,4105.097157975522,14778349.76871188,3213.635386554098,11569087.391594755,36147278.38849048 
 12/07  14:00:00,6.3,,3.6736287335214604,20.998987010536382,32.71566094539001,20.948805347463093,32.8165603303198,20.94176403125134,32.83080130192553,15.974342422292544,44.82615120530325,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1086.9269968054073,3912937.188499466,2153.9715672556686,7754297.642120408,1123.7639509378273,4045550.223376178,17458650.059995614 
 12/07  15:00:00,6.8,,3.7078250662453285,20.736980787912362,33.25192959467267,20.965170474805525,32.78825223572762,20.937111799270777,32.84487349728538,15.992525943287532,44.78052382275823,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,461.1414282404604,1660109.1416656575,1132.0195415790952,4075270.3496847427,221.5089597741964,797432.255187107,7258679.718375007 
 12/07  16:00:00,5.9,,3.07390527295401,21.141064305081073,32.35472131299308,20.958877513849224,32.71878491522392,21.07560133654026,32.48490540079666,16.003813097384217,44.63615815198412,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,988.9798735222187,3560327.544679987,3087.157095112195,11113765.542403901,2431.8202683736667,8754552.9661452,26031828.94803232 
 12/07  17:00:00,7.0,,4.299552802896004,21.145480912623686,32.4180204599972,20.972397311984434,32.76460300060888,21.1030967640735,32.50250756703628,16.012001300840176,44.71243478201485,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1542.4577930950356,5552848.055142128,5680.128636128507,20448463.090062626,5661.857986835937,20382688.752609372,51537777.66423792 
 12/07  18:00:00,6.1,,3.8085352956857257,18.888538885557303,37.23020698616228,19.947769465451636,34.81568573705834,19.643461871178733,35.49168356276933,16.01481884794765,44.578154961956514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  19:00:00,5.2,,3.2907943570156464,18.48060446587703,38.03018143358095,19.517322245824396,35.64753397915263,19.177154586807873,36.410424204494795,16.010941813574767,44.46339533107347,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  20:00:00,4.2,,2.445569850236441,17.19314561138098,41.4844289971461,18.76563555910849,37.568979926694226,18.57148266801493,38.0263418462137,15.983853010010664,44.78650630212763,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  21:00:00,6.0,,4.111995566043622,16.930538278255973,42.166615346881,18.63664527661726,37.86824252063161,18.332611538586384,38.59687980208844,15.972998793668134,44.81757242500431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  22:00:00,5.6,,3.347112714497311,16.523843558693706,42.90443615661861,18.431731381231472,38.032517536723134,18.038503538954103,38.98338913596284,15.96138095749706,44.47041467137571,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  23:00:00,8.2,,5.96410253952417,16.928291591723177,41.76407185043195,18.774121277548417,37.179818649153646,18.09755048947916,38.78966073924999,15.974666137219982,44.37652761390693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  24:00:00,8.7,,6.682665682773084,16.997618587880808,41.52579854176574,18.878470821080274,36.88956871642588,18.0492113762422,38.85790254329379,15.986195517106863,44.287274023758386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  01:00:00,9.1,,7.402998872635693,16.919087451935265,41.680274032774975,18.804875561964135,37.012698114151895,17.921539737483577,39.12167971525667,15.991864101725378,44.215150296946305,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  02:00:00,9.2,,7.497112645984079,16.860915063786052,41.84355650194417,18.726003668784053,37.20383736254914,17.792438326681502,39.44968785979737,15.996616317433684,44.21137589814553,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  03:00:00,9.4,,7.773244787277299,16.828223025273296,41.939637099711376,18.67980862820182,37.31967110439182,17.68105508895068,39.73633524032126,16.003724237151488,44.20094528646324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  04:00:00,9.5,,7.867669792644401,16.40469126647399,43.09524007057048,18.319435147380062,38.18138051097684,17.42153278837855,40.4020284613194,15.999912296409114,44.221363180643706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  05:00:00,9.0,,7.405538163862746,16.150092391182387,44.33216000607052,18.07839645144885,39.234512366333476,17.195696573280365,41.48143710429167,15.999826936860863,44.75963540048669,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  06:00:00,8.0,,6.462514297625927,15.92782083609214,44.95965515537444,17.893961359614295,39.68675127645951,16.978878152935025,42.04918169243428,16.002256487813682,44.746255793873004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  07:00:00,8.0,,6.368661716420041,15.761764345759712,44.82778463811035,17.76387400447648,39.47434618284631,16.79831002656614,41.96085567863899,16.00422560358683,44.13798028971287,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  08:00:00,7.2,,4.893699247996673,21.57704353318159,31.738569840662066,20.881308954658767,33.00552137062035,21.36257870621007,32.09608548205111,15.997483838722728,44.76633919563363,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5579.96026590299,20087856.95725075,19883.034809910234,71578925.31567684,21390.27422881666,77004987.22373995,187413077.21851948 
 12/08  09:00:00,7.1,,4.389338528943255,21.131950999526527,32.456510884500176,21.025207035167327,32.66911260367094,21.330118270274987,32.064937484288215,15.9900429363275,44.787630344789655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4868.129410371223,17525265.8773364,15310.66906904003,55118408.64854412,15022.885114792747,54082386.41325389,140806734.376816 
 12/08  10:00:00,7.3,,4.464441857454,20.84090806328079,32.59893501960973,20.951274900040048,32.37835461193676,21.07666889163564,32.12977658431539,15.982934891619445,44.21003094378662,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3971.7894496084195,14298442.01859031,12701.723232772196,45726203.6379799,11273.759828056795,40585535.38100446,111789090.04174963 
 12/08  11:00:00,9.0,,6.531973648195989,21.48655690863044,31.756233137555448,21.022769069370426,32.67237319577525,21.389552789451365,31.94516092543852,15.985048669900525,44.80192712378313,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3590.027461573921,12924098.861666115,9831.851228975625,35394664.42431225,9638.118319543168,34697225.9503554,92239988.04037087 
 12/08  12:00:00,7.0,,4.300131571869087,21.287635878174527,32.15127626962072,20.9896992366887,32.74340652533594,21.33379272870414,32.05990453490356,15.981792066883058,44.817232528521295,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3275.2930190623665,11791054.86862452,10245.508531402367,36883830.713048525,8874.305815995864,31947500.937585108,89580429.4658424 
 12/08  13:00:00,6.8,,5.716048277431598,21.040249866675204,32.16456269243932,20.944103311753064,32.35522839027146,21.118014509260753,32.011274623219386,15.983334482719036,44.157847635045385,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2546.9146076934057,9168892.58769626,8684.82004462837,31265352.160662133,6740.154896557093,24264557.627605535,71887558.19551548 
 12/08  14:00:00,6.6,,5.609634356993792,21.030607551478553,32.66098815896561,20.89511089230921,32.934228453798895,21.059700429250196,32.602653541175044,15.985715443482281,44.805995420273625,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2368.4973512853185,8526590.464627147,7606.159182618345,27382173.057426043,6083.073370379485,21899064.133366145,64230919.61713259 
 12/08  15:00:00,6.4,,3.763311477218311,21.005047957600617,32.70797010793625,20.892545290314438,32.93503142132899,21.123375247288333,32.471053009706225,15.980252667355456,44.81566127506393,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2462.776653733676,8865995.953441234,8738.028326827563,31456901.976579227,7038.193269866204,25337495.771518335,72955993.00170977 
 12/08  16:00:00,5.5,,4.6926741543379356,21.084733387830635,32.07076332593227,20.93737608661607,32.36254775318954,21.08936870244915,32.06163389876108,15.975633632520424,44.171301648120156,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2517.1330550282855,9061678.998101829,8914.858865880353,32093491.91716927,7060.458717514979,25417651.383053925,73969802.55369446 
 12/08  17:00:00,5.8,,3.6174195375412035,21.063262788641694,32.58648646940367,20.871657357549157,32.97264536347791,21.09339002097763,32.52623216960365,15.967448687652734,44.84590529260628,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2798.776647503887,10075595.931013994,9905.609399125671,35660193.83685242,8886.191299117643,31990288.676823515,86362309.38298881 
 12/08  18:00:00,5.2,,4.408172620057609,18.01599599114354,39.470854450979616,19.262734978062305,36.45382714875721,19.042670541719374,36.981356420528435,15.96343517955245,44.85741066501668,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  19:00:00,4.8,,4.235070727128852,17.941473163559145,39.56703891809234,19.17675050612277,36.62006742149782,18.765701256642714,37.57186247133694,15.97529875290999,44.820650805695436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  20:00:00,4.8,,2.629910137560623,16.915934354066053,42.22104172375937,18.522318494544873,38.14997495781207,18.26940386271245,38.7578823112618,15.955093644974376,44.87535297226998,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  21:00:00,4.7,,2.5389013201866417,16.538735643039146,43.23589307483647,18.286732108838347,38.713706284873524,17.990491232291994,39.44138733512901,15.943237211798785,44.909370479278124,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  22:00:00,4.4,,3.9111466602151834,16.39343439008832,43.14371472160115,18.23088138542318,38.41001307891504,17.80432018261111,39.45458328496164,15.938432860973345,44.414844970316445,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  23:00:00,5.0,,3.1864194981372824,16.107112044485465,44.42886261484096,18.0461392775996,39.291978931305685,17.557590627912113,40.520304720628694,15.933138078861324,44.92545493822196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  24:00:00,5.0,,3.1864194981372824,15.85282536073985,45.156799328903055,17.851157463300016,39.77712174910367,17.32059231446578,41.13166973045494,15.928825448516294,44.93784348032227,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  01:00:00,4.7,,3.558502915239169,16.343848471019513,43.32155411965959,18.229111958295977,38.450326454370924,17.37647235081011,40.57117675350638,15.9470887558896,44.43038736288398,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  02:00:00,4.2,,3.2942720334283804,16.35279634720862,43.30722946786156,18.2551731180168,38.39727282012918,17.26783835895698,40.86266671956895,15.955867460023097,44.41835764735597,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  03:00:00,3.5,,2.825299342170665,16.159414202697683,43.857356002090796,18.069557422885516,38.858992032824084,17.051842008761177,41.43744974065064,15.954564155028102,44.434960288639324,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  04:00:00,3.9,,3.4214040913018438,15.459204456725107,45.88466142473919,17.505838646286506,40.278555250242974,16.669334563773116,42.469141267250805,15.934760057495005,44.5037159577676,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  05:00:00,4.0,,3.521792411746795,15.168602689660782,47.17607543379108,17.25306451956164,41.301817196116694,16.412101881521544,43.56682994580379,15.923585723793,44.94643753411853,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  06:00:00,4.0,,3.521792411746795,15.040894419173895,47.565366519721756,17.152147947655433,41.56651295246427,16.22558858373416,44.08787087870968,15.92091615918307,44.95410942080127,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  07:00:00,3.2,,2.868812455785296,14.820877353201785,47.876299346952386,16.987104166216014,41.68293553761405,16.014013741469174,44.346333759884594,15.918199623490459,44.61875062667385,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  08:00:00,4.0,,3.521792411746795,14.688241893447369,48.65919689169358,16.871667783042618,42.31224831721788,15.844774645712064,45.173567406192085,15.916119991447747,44.96789866409702,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  09:00:00,3.7,,3.227685044099385,14.555984786825514,49.083731338221945,16.800563506975486,42.509790012503615,15.743101825336812,45.47502705818376,15.913464782404604,44.98200163115416,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  10:00:00,3.6,,2.9243727074283457,14.445469247654096,49.214333126790606,16.859419115613907,42.16158914733444,15.807947108490454,45.08385623857967,15.91080813899987,44.788173545185664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  11:00:00,6.0,,5.031992233997606,14.623926954522402,48.87576465278938,17.13294737878736,41.629059318504765,16.04944383287343,44.59919862225715,15.916195198998297,44.980615994831176,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  12:00:00,4.7,,3.780611851233469,14.541643966737178,49.13631101544967,17.013992779004333,41.94403647705195,15.928895534159835,44.9441038182596,15.918330572973604,44.97447507068389,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  13:00:00,4.2,,3.0855385619919513,14.321861408058023,49.65704517185344,16.723536222494523,42.56800324565208,15.62727405061382,45.652607359265176,15.915934806241285,44.8159922508311,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  14:00:00,4.0,,3.106527191253299,14.211732291879471,50.19672269984168,16.593691878056255,43.07856384670433,15.46376841565185,46.30324637416493,15.912804885476225,44.990368256657185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  15:00:00,4.0,,2.755556939228387,14.687540262319178,48.613345087304964,16.90743385541886,42.1735241684587,15.561340240798263,45.953572213564854,15.932307339088876,44.87477957650068,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  16:00:00,3.7,,2.190686439508296,14.108181805651025,50.40588286158853,16.48054226591875,43.277649744745815,15.268601329709373,46.76379336577807,15.919050519523779,44.85279553908962,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  17:00:00,3.9,,2.2386978391480934,13.737191020012226,51.77474496809346,16.117368584273688,44.412563014143586,14.898049292687709,48.026156171784464,15.897814181212404,45.03999273216593,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  18:00:00,3.6,,2.3079536149950277,13.551494770980476,52.404367055932646,15.974292946799064,44.82030821358584,14.661526193274657,48.76423445936974,15.888972784324743,45.06546601376129,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  19:00:00,3.7,,2.1922775653100723,13.387321326512312,52.92030829693432,15.869194593018321,45.081739372087206,14.485535791489346,49.27739187940495,15.885217196740728,45.0355615717551,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  20:00:00,3.6,,1.8894267758925931,13.18092004495059,53.67894259277672,15.711933208382824,45.57243444235551,14.295250120308033,49.925871208022784,15.879405801966568,45.086568008584926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  21:00:00,3.2,,1.5184581205763379,12.963715942599881,54.44674559350625,15.531155045733236,46.10350982624005,14.086251778499157,50.6067616297893,15.871285669932803,45.10999116412661,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  22:00:00,3.3,,2.0240561074251238,12.854288337205196,54.830337039764885,15.42832119500259,46.40203028277663,13.92525724590363,51.131011744536714,15.865739033537988,45.11951078881607,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/09  23:00:00,3.0,,2.1431056033303775,12.752086200967288,55.1987609680466,15.333832314965699,46.6844150934829,13.779766427513474,51.6167423719073,15.862317193634292,45.129387880516006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
