Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 12/09  24:00:00,3.0,,1.740296461731653,12.577734476224787,55.8336948467626,15.181328526547537,47.144258804884274,13.6004324987255,52.2225909462756,15.85820575342666,45.14125984221159,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  01:00:00,3.0,,1.8766280771533461,12.943717611547523,54.64519901463187,15.441341216151923,46.47743527213985,13.620396383267494,52.28228428164911,15.87792418889224,45.1945709875754,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  02:00:00,2.8,,1.6190443289604484,12.956849083559794,54.55233131116556,15.460095780304638,46.38312514746247,13.531805965743551,52.54220666786726,15.886656988582889,45.13276859991431,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  03:00:00,2.5,,1.3337360177610071,12.833581351044618,54.94931024277619,15.329311296085043,46.73586669765356,13.374806802371314,53.03918535731572,15.885617145714301,45.098744172572566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  04:00:00,2.3,,1.0779273274683359,12.73330831862744,55.26675373095979,15.201412339573633,47.08341044267984,13.215933138180436,53.54861250715395,15.882614001689898,45.0708366162735,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  05:00:00,2.4,,0.7758714526789203,12.661306423684291,55.52833690588167,15.115663238477934,47.34382192953016,13.07980610379329,54.02708488422231,15.881462182747384,45.074156342761924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  06:00:00,2.2,,0.5901433568732886,12.552676093347058,55.92562165781227,15.011353649735321,47.66278032113006,12.930493055006837,54.55742236079588,15.880028580322946,45.07829023257443,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  07:00:00,2.0,,0.34194508106926486,12.414433596409364,56.605652003975926,14.878325773991138,48.21772768208937,12.765572882634435,55.31595359255716,15.877510209398288,45.2212312475329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  08:00:00,1.9,,0.31147049146669686,12.330269258387302,56.74898310782236,14.789339938114404,48.34971314750628,12.626886751846909,55.653874745550226,15.875001149940495,45.0927876415539,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  09:00:00,2.0,,0.7939350305321223,12.254975024253554,57.0307953151975,14.794824736047154,48.33260862934508,12.594473129945083,55.77238508505773,15.872923810326656,45.09878036853593,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  10:00:00,2.0,,0.7939350305321223,12.22854842796763,57.13007753101715,14.840051042705504,48.191834693337945,12.62555607837237,55.65873331569231,15.872685335299394,45.09946813823545,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  11:00:00,2.2,,0.5901433568732886,12.230265787441182,57.12361896142105,14.791747313080538,48.34220464297776,12.567835578609053,55.86998912148151,15.875357180825862,45.09176028878461,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  12:00:00,2.0,,0.7938340615775853,12.23870053086746,57.08370411849894,14.729101481635015,48.531027470497875,12.486198999412128,56.16223446569947,15.87963891077041,45.07293136522251,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  13:00:00,2.2,,0.7251254035771915,12.28076105092535,57.165090085873004,14.728673434998472,48.73627363729152,12.457220116224251,56.50567122640086,15.885895208483545,45.24419441694204,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  14:00:00,2.2,,0.5901433568732886,12.272710067578734,56.9642754577841,14.69778338122195,48.636226530473984,12.403689810734656,56.47568448385849,15.892499483672465,45.042349116124434,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  15:00:00,2.2,,0.983170617921305,12.174870499468371,57.32409010219372,14.582689890959545,48.99205413104707,12.276548482590458,56.941700428146426,15.898177044656416,45.019523977206724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  16:00:00,2.1,,1.2137163249725484,12.074108788956845,57.97143990053948,14.467822101819086,49.58433821631355,12.115806618782775,57.81237407619201,15.901015047413019,45.218498003444445,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  17:00:00,2.2,,1.756610074847565,11.544611991643805,59.762461074289156,14.025198968773193,50.7950326081,11.822889141479576,58.671223368953534,15.878763822032848,45.07546122763659,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  18:00:00,2.0,,1.1792136171363437,11.20675337616904,61.11273696631494,13.737975316130962,51.74981850291654,11.548897685324793,59.74282751456836,15.856328563030313,45.140189717450596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  19:00:00,1.8,,0.8623983261186738,11.004994560906695,62.265943709843484,13.589604216469716,52.529414775002515,11.360168631922546,60.81527684474555,15.84123549242326,45.42376113204556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  20:00:00,1.9,,1.0827993629805719,10.88541156947239,62.43148861839993,13.49958253048303,52.55923670142791,11.227154379017147,61.029958381243496,15.83008715070696,45.21603840677367,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  21:00:00,1.9,,1.0827993629805719,10.762729627405516,62.94338283676648,13.394709840742133,52.91981823134668,11.095715127451559,61.564795508385295,15.820267111747873,45.244459214625984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  22:00:00,1.9,,0.6391168695849819,10.583771998309885,64.07477814697778,13.238724502453337,53.777056456083564,10.930301146254166,62.61301323478868,15.81042376282074,45.54037907921049,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  23:00:00,1.2,,0.0361469355062569,10.375082356365898,64.59198172857593,13.057792135434072,54.097131568041036,10.7407826953971,63.03545138916547,15.80018336121347,45.302646729916034,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/10  24:00:00,1.2,,0.4077742118800013,10.271980999012987,65.03855110898519,12.954264509747839,54.46476841160589,10.60187171549914,63.621698425653314,15.792487825807806,45.324965584722904,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  01:00:00,1.1,,0.06874512948206324,10.138996940722603,66.01197546782383,12.831480689468792,55.23266869922725,10.457724296624832,64.62054676235559,15.78494503335221,45.61796097726097,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  02:00:00,1.3,,0.19754095415792144,10.429249050631569,64.77392470861108,13.034761587237512,54.5281844072962,10.460333952781523,64.63963858916522,15.803861932633787,45.58416561570883,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  03:00:00,0.8,,-0.39849699938108024,10.453162337781471,64.70095511965862,13.055637555855158,54.4793539367423,10.38967524958255,64.97582547247467,15.812813416508176,45.579448832438366,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  04:00:00,0.8,,-0.5222889995647112,9.882991244860264,67.25217499965686,12.568684327895866,56.27446443924377,10.103441374216285,66.26311278496564,15.78327284413207,45.68668073474639,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  05:00:00,0.9,,-0.3761801115590466,9.646583319123408,67.80304893282221,12.32160481280432,56.75683754144063,9.888967292744367,66.70884882313696,15.7626066168563,45.39868266768157,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  06:00:00,0.8,,-0.09399288954203813,9.604000222103927,67.98756675756886,12.26298646362912,56.96795058930629,9.766827820300307,67.24806128156355,15.75589027001553,45.4116737120621,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  07:00:00,0.8,,-0.15118324113130788,9.512856296977763,69.0009153185056,12.181621345589104,57.772433119874066,9.651417007595304,68.36119720301946,15.752632746622538,45.81651322780294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  08:00:00,0.9,,0.11826061876317656,17.555598761831245,41.2378566937455,16.94398461754327,42.41104613596437,17.30481280485151,42.07020604774321,15.74901150558457,45.43821411550555,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339033,26832729.529220518,30511.309653174492,109840714.75142814,34217.00931730031,123181233.54228114,288727419.8032553 
 12/11  09:00:00,0.9,,0.11826061876317656,17.590846212087353,40.419005931143005,17.562753035177845,40.49063818039329,18.218070667697873,38.855132198769525,15.745517411071123,45.44838036191492,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.52922053,30511.309653174485,109840714.75142814,34217.00931730031,123181233.54228114,288727419.8032553 
 12/11  10:00:00,0.7,,-0.11902481112440501,19.169855559490205,36.999129723161595,18.282985493949226,39.095259296395184,19.78905922527004,35.6041121774102,15.741479057411155,45.92585208065644,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.529220533,30511.309653174485,109840714.75142814,34217.00931730031,123181233.54228112,288727419.8032553 
 12/11  11:00:00,1.3,,0.8736469252336303,20.293817124957318,34.14186109441479,18.811021633311846,37.4366463716938,20.95929361522965,32.76981541593072,15.741549503239884,45.45992840228659,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.529220533,30511.309653174485,109840714.75142814,34217.00931730031,123181233.54228112,288727419.8032553 
 12/11  12:00:00,0.9,,-0.3135919270790668,21.01803570976199,32.65589137006051,19.12018703888472,36.725799050413116,21.567409490646654,31.57263154699979,15.73721134685708,45.479099584234014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.5359803390365,26832729.52922053,30511.30965317448,109840714.75142816,32799.76373426157,118079149.44334167,283058437.47110033 
 12/11  13:00:00,1.0,,0.09805788527179005,21.49031792762475,32.057882919122854,19.507972226902083,36.229121877335885,21.497722543316698,32.042709117415484,15.735121391647409,45.96651518834172,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7014.333189723148,25251599.483003333,30511.309653174485,109840714.75142814,28237.96737400807,101656682.54642904,263054440.8676228 
 12/11  14:00:00,0.9,,0.11832494223149408,21.410571383648033,31.87689787929215,19.8732993629702,35.04530035013705,21.600568699545462,31.5087288720458,15.732101513287937,45.493982557968195,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6442.285060140199,23192226.216504715,30511.309653174485,109840714.75142814,26592.15872008587,95731771.39230913,254183013.73360223 
 12/11  15:00:00,0.9,,0.11832494223149408,21.471134161103855,31.760262000329007,20.162637043581952,34.42283694946201,21.55454975676556,31.59745855619977,15.727947439594416,45.50608563094285,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6079.125208539281,21884850.75074141,30511.309653174485,109840714.75142814,24782.6324746744,89217476.90882784,245492269.34555262 
 12/11  16:00:00,1.1,,0.19424704801543238,21.427417322098833,32.19807484740324,20.4362016998873,34.221976713201144,21.54153054067145,31.974280693029463,15.723456367404664,46.025182639940454,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5910.8247419040235,21278969.070854485,30511.309653174485,109840714.75142814,23254.964751375486,83717873.10495174,238708396.58581597 
 12/11  17:00:00,1.4,,0.6006020214588245,21.473978005000674,31.755451738718932,20.73674682640805,33.224309225473576,21.50900834910935,31.68561004428907,15.720637680769231,45.52739188829529,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5652.796957838945,20350069.048220202,30511.309653174485,109840714.75142814,21878.937752262224,78764175.908144,232172177.4531026 
 12/11  18:00:00,1.3,,0.5041555616406013,16.418655552957585,43.75562191408883,16.906961941248138,42.355496064017,17.43221839522631,41.010752349993325,15.717904611315177,45.53536182864528,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  19:00:00,1.0,,0.037934987872550015,14.893184544232337,48.60633884561885,15.746972687742742,46.00860028681113,16.162468755515494,44.80534688286434,15.713236626783035,46.09696472026227,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  20:00:00,1.1,,-0.13488881413044934,14.062504372492233,50.666833833437195,15.269645696774784,46.86503098027203,15.520951429733797,46.116431696081214,15.708355927934035,45.563216559245085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  21:00:00,0.8,,-0.40301978791535875,13.54425020622205,52.400078037694186,15.002391141723525,47.67687937874525,15.158413583104823,47.20079983789479,15.702007291112064,45.58174730054957,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  22:00:00,0.9,,-0.12009484507085995,13.189269648222421,54.30731777106931,14.83127735619069,48.816960232974765,14.884294306265103,48.6505336894008,15.695620635799774,46.17898751501934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  23:00:00,0.1,,-0.670310702692573,12.845487572161211,54.83885795750757,14.628437173452383,48.83367470871271,14.597629231809737,48.9311155016775,15.688935951782653,45.6133655969172,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/11  24:00:00,0.2,,-1.0014417389531611,12.555782251971138,55.89009754982841,14.42979222438435,49.464524147557796,14.334053470578,49.77194963196288,15.681235847506718,45.63586867069005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  01:00:00,0.1,,-0.9626590814402203,12.95868268547226,55.140888103896046,14.703463219305663,49.228132956797324,14.293077281400066,50.55080310992042,15.701014155807691,46.16866194097523,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  02:00:00,0.1,,-0.9027110930815733,12.92349991110401,55.282609785857396,14.719034950218825,49.19262337067718,14.15735174051247,51.01284838152398,15.70830786861153,46.16113724975669,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  03:00:00,0.0,,-0.9340146839368485,12.738950275757027,55.972060502319756,14.559858283928325,49.71607529182351,13.946600303794291,51.73094399645937,15.704450397785376,46.18659053863854,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  04:00:00,1.4,,0.4833202505347451,12.678024831094353,56.212647762502634,14.47827491975879,49.99366607750469,13.791434697894525,52.27051121398157,15.701586865869215,46.2086429856362,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  05:00:00,1.0,,0.15353368897665254,12.603063957326158,55.70888752431116,14.405444367609036,49.535377523735924,13.632402162660657,52.084031274315215,15.701044983163799,45.57144376130456,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  06:00:00,1.0,,0.15353368897665254,12.551099679160393,55.899240118538195,14.353063484430828,49.7035854898996,13.486445515561366,52.58155798251772,15.701186891918436,45.57102900265597,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  07:00:00,0.7,,-0.1173385057327915,12.429451954683056,57.1543628495524,14.235736541764087,50.79964547327238,13.305927170214758,53.96593643834813,15.700699711743704,46.22485134964113,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  08:00:00,1.0,,0.15353368897665254,20.2913949892858,34.66723243517624,19.154746776107412,36.91141195086167,20.27573446820198,34.67747756413062,15.700542180620564,45.572910821360786,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339039,26832729.529220525,30511.309653174507,109840714.75142814,33514.42829304378,120651941.85495758,285917095.7062292 
 12/12  09:00:00,1.0,,0.15353368897665254,20.876871174759845,32.929278279438456,19.834099929480626,35.12069218802169,21.348004490098283,31.990945762628662,15.701303471575116,45.57068858090939,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,30511.309653174485,109840714.75142814,30444.0168839777,109598460.7823197,273635450.0699649 
 12/12  10:00:00,1.0,,-0.09035691885185464,21.505051902022863,32.177396773772514,20.720246900930526,33.76946742661966,21.550252749793998,32.08739157394854,15.70417689789001,46.27027740868802,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6030.439201079655,21709581.12388676,30511.30965317448,109840714.75142816,23667.1505957348,85201742.14464529,240835597.7999558 
 12/12  11:00:00,1.0,,-0.35005169396276054,21.37603636215663,31.935181024774625,20.998590108698473,32.68379711134741,21.448259042648182,31.794165224409063,15.710434065323184,45.544047881215604,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4940.723295702817,17786603.86453014,27944.531054562074,100600311.79642348,20067.963291987144,72244667.85115373,211812870.56900814 
 12/12  12:00:00,1.0,,-0.35005169396276054,21.113987993500064,32.452757324420055,20.96870754156101,32.743770394187536,21.17300005120932,32.33538319876633,15.720906976971786,45.513510475258556,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3929.609456468854,14146594.043287875,23738.183347272898,85457460.05018243,15624.098034214885,56246752.923173584,173167563.35182655 
 12/12  13:00:00,1.3,,-0.13610677985637626,21.345525495456684,32.477649879656916,20.980538059975743,33.21359085278057,21.324295026103133,32.51995205503101,15.734719847607648,46.15929910763116,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3730.961531375691,13431461.512952486,20547.53652635435,73971131.49487565,14574.67594481601,52468833.40133764,155412696.0101842 
 12/12  14:00:00,1.0,,0.15353368897665254,21.172843474817732,32.3356936523015,21.032225605784433,32.61617813853637,21.25390721833168,32.175232845032994,15.748418875494865,45.43340071595328,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2822.9354621509806,10162567.66374353,18024.904910503323,64889657.677811965,11080.201663916469,39888725.99009929,127712168.14628309 
 12/12  15:00:00,1.0,,-0.35005169396276054,21.258878947650043,32.165421312686846,21.028032381800855,32.62458234764497,21.224062530693722,32.23420488835951,15.759559238131748,45.40100723286757,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2858.2563712796955,10289722.936606904,16454.597075192924,59236549.47069453,10753.73975703279,38713463.12531804,120266372.81402165 
 12/12  16:00:00,0.8,,-0.33245149349640796,21.24146707443596,32.66109239597002,20.990398292193976,33.168596583573695,21.243850732398485,32.656315140144976,15.765970539111771,46.032522347230035,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2960.693751069565,10658497.503850434,16980.317476159216,61129142.91417318,12098.885111293268,43555986.40065576,128159585.35408819 
 12/12  17:00:00,0.9,,-0.37142139569662164,21.243257455831284,32.42688467347018,21.000397949315367,32.914127336209354,21.20378661862757,32.505518466730216,15.766375506368881,45.70626516440545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3237.9563803649044,11656642.969313655,17397.267390680976,62630162.60645151,12629.408349494288,45465870.05817944,133058528.48216066 
 12/12  18:00:00,1.0,,-0.35005169396276054,17.91387334953833,39.69328158506041,18.499162168170628,38.23110948593833,18.495492810918417,38.25952192570407,15.762188694629824,45.39336588635982,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  19:00:00,0.7,,-0.29942040605184733,16.799807596344195,43.139519807275384,17.684524132639982,40.78849622513289,17.65852088013732,40.855563661110715,15.753366562293618,46.10935791737352,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  20:00:00,1.0,,-0.35005169396276054,16.188070936789124,44.17568652975305,17.3519011292016,41.02697285366629,17.188681385506523,41.45343122513847,15.745088152123333,45.44309189870859,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  21:00:00,1.0,,-0.35005169396276054,15.765228120646618,45.384964702476736,17.16437807629009,41.51651091572535,16.858496005625003,42.329615967618956,15.733575787274205,45.47660233264542,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  22:00:00,0.6,,-0.5115507015513594,15.45145973549866,47.010208676020085,16.980814970054666,42.64026613590647,16.573092140923862,43.75907957051115,15.722711794468118,46.19948460077492,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  23:00:00,1.0,,-0.35005169396276054,15.123014535260252,47.29461532615172,16.784841056259832,42.52792174728886,16.278994444243324,43.91931926075989,15.712972524227498,45.536643586360384,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/12  24:00:00,1.0,,-0.35005169396276054,14.916992570065247,47.925815216123084,16.665058035970382,42.852693159077795,16.054121465929924,44.55382368480625,15.704228585960637,45.56215167812147,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  01:00:00,0.6,,-0.6340518330406303,14.690364273767624,49.355719649835045,16.51551378676363,43.90647478796794,15.811788248812128,45.9233007736395,15.694555009919709,46.2692849488373,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  02:00:00,1.0,,-0.35005169396276054,14.518236743413818,49.17533698876751,16.398976566478133,43.584457565050414,15.596616730171212,45.87740106307392,15.68692772578063,45.612670739657666,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  03:00:00,0.9,,-0.4340592503669226,14.324489009078397,50.134900122808844,16.255678190349702,44.2840450547867,15.369409295668461,46.868254049228824,15.680417266453267,45.94261110804885,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  04:00:00,0.7,,-0.6072259608149059,14.144879714978414,51.06446938831193,16.113808366887433,44.988704599631774,15.150677933286348,47.85297429220775,15.675644075168304,46.26720149281643,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  05:00:00,0.1,,-1.147001908276385,13.987394904437638,51.24261607132835,15.985017256933425,45.05588153168429,14.94222224994155,48.173976843114744,15.672397340133228,45.966221314337425,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  06:00:00,0.6,,-0.7058155412073007,13.885589504454053,51.233450820326986,15.901268416584822,44.991205382176084,14.772423373647447,48.374667549537534,15.672006470990441,45.65629101167486,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  07:00:00,1.0,,-0.40439240360890394,13.7111384676676,52.41852062919222,15.751546850757565,45.950875849607044,14.577940525265126,49.553806877217326,15.673126570179754,46.18223822308557,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  08:00:00,1.0,,0.15353368897665254,20.494838335866184,34.07054862139666,19.98196163264574,34.979755046152235,20.747618205344615,33.51421717844781,15.647709338969898,45.72743268553017,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7453.535980339037,26832729.529220533,30430.40167755462,109549446.03919661,31267.991111529514,112564768.00150621,276607715.07769275 
 12/13  09:00:00,1.7,,0.5096649453883828,21.09359636433127,32.50318652320509,20.7738307167472,33.14861888550412,21.446769916355976,31.81210719790124,15.640344744421528,45.76216975613027,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7374.717933669765,26548984.561211154,30178.884142111274,108643982.91160059,26416.539253700776,95099541.3133228,255880565.31792727 
 12/13  10:00:00,1.9,,0.5784508372382036,21.222276794733855,32.592892772028016,20.86562114919733,33.31507063202893,21.285689313914258,32.46634644699303,15.637287353018401,46.2620750845482,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6292.293178206931,22652255.44154495,27584.600169172016,99304560.60901925,22827.871247880663,82180336.49237038,226819058.38103843 
 12/13  11:00:00,3.5,,1.8666147968850806,21.023525986754933,32.66179133655227,20.892252747321695,32.926496229796555,21.16392611697305,32.38133000379009,15.6394243493155,45.79119818565617,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4922.757195269423,17721925.902969923,24445.867111009193,88005121.5996331,19221.77366540033,69198385.19544119,194361591.88671577 
 12/13  12:00:00,3.2,,1.2421360435244475,21.173063610016428,32.37214220717537,20.898725138320696,32.922512969918984,21.281631009731065,32.15720326594078,15.640269741583952,45.80141315149461,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5004.294854098645,18015461.474755123,23261.764012154978,83742350.44375792,18911.23329164858,68080439.84993489,188709168.6316088 
 12/13  13:00:00,3.4,,1.5042134703196761,21.09149339000397,32.80922399540096,20.907830119588525,33.1817223098857,21.208293141705955,32.574783162256736,15.64088976214106,46.18604721430394,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4497.019720331559,16189270.993193613,21987.647501790674,79155531.00644642,16760.207388397015,60336746.59822925,172979498.442077 
 12/13  14:00:00,3.2,,1.2421360435244475,21.112515095221273,32.49271733392726,20.90696710063481,32.90582616848435,21.19447038546897,32.329635102775335,15.640352325997528,45.80116963854967,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4496.305656174971,16186700.362229895,21093.294695598826,75935860.90415578,16433.515982003744,59160657.53521348,168092465.3351102 
 12/13  15:00:00,3.9,,2.2388220092287625,21.13154856506915,32.45009617555822,20.937260553191457,32.83985283058983,21.21673579634734,32.28084855056711,15.64227656862852,45.78894169477408,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4237.793487596096,15256056.555345947,19919.213222981773,71709167.60273439,15492.94370167845,55774597.32604242,158599801.64902526 
 12/13  16:00:00,3.7,,3.364764883743424,21.121039010799745,32.719404495557065,20.952183403302012,33.06067959205595,21.19027365295813,32.58062102169288,15.647988119340482,46.122281457912074,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3986.5444657617963,14351560.076742467,18526.101808161828,66693966.50938258,14340.45503501913,51625638.12606887,147412405.235771 
 12/13  17:00:00,3.6,,1.9597702168820321,21.082193961342206,32.54860951217752,20.90032953786842,32.91453356099821,21.166412009209168,32.38070974934452,15.64883312450635,45.76970859290464,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4041.9862459563606,14551150.485442897,18345.604166150566,66044174.99814204,14305.192522582123,51498693.08129565,146771131.7387562 
 12/13  18:00:00,3.4,,2.118928594718606,17.240183036650226,41.48703688059216,18.246375004580234,38.88947293909243,18.273147130724805,38.84545592445048,15.64827261199543,45.771352309937065,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  19:00:00,2.8,,2.020607296496647,16.377900911697658,44.08497409464573,17.499688941516524,41.0573627152947,17.523281404898437,40.99630509329215,15.646675107135689,46.19101734554535,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  20:00:00,2.9,,2.046884561586235,15.764460171004957,45.42739577817775,17.13782405558877,41.62257597097292,17.03587503429539,41.89296211652217,15.644777877283063,45.77549311003071,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  21:00:00,2.7,,2.2470887960750656,15.41599419848745,46.44561890301185,16.963343813240257,42.0790066518135,16.74075345812031,42.677852150515264,15.643031236341148,45.77403565748135,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  22:00:00,2.8,,2.2826301144396757,15.146135286841526,47.74320545906883,16.811020056395304,42.92400678157497,16.511724989377146,43.74851985192081,15.641493254649934,46.248668661859476,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  23:00:00,2.9,,2.0447590394574084,15.535755584981304,45.89265447925108,17.10798106968142,41.516012086317545,16.501089126948784,43.146241930997235,15.66351541934636,45.51683008002365,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  24:00:00,3.1,,2.1031485546268103,15.580593845262703,45.786736131713766,17.188064291629097,41.329799616303916,16.42325794349411,43.38651319124849,15.675434997949855,45.50928693042226,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  01:00:00,3.4,,2.25390771075877,15.465715736663446,46.152923661356546,17.093814287777683,41.60209956722227,16.271088629693253,43.83548369140389,15.678406892409836,45.52782540279277,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  02:00:00,3.5,,2.280532927547454,15.364948892768208,46.48018894269038,16.98270149754088,41.921161929014836,16.10584658281075,44.32657631216904,15.679590590869605,45.55157432997693,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  03:00:00,2.7,,1.3884439139308027,15.24602763947465,46.86465036071077,16.86496067887204,42.2606881925224,15.925627306299589,44.8667063970938,15.681025620636468,45.574584375890105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  04:00:00,2.5,,1.067551493722585,15.098502270487996,47.33966247464012,16.733638787278558,42.640017276668935,15.730463428209104,45.4576194844134,15.68175630182889,45.5996484866163,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  05:00:00,2.4,,0.908087365625846,14.979368582875788,47.732615511672655,16.629961686346874,42.947536076981294,15.558374713020683,45.989074086898334,15.682172773600447,45.62562858568132,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  06:00:00,1.6,,0.03268641059605599,14.796779782397612,48.32651372798403,16.475025589400374,43.39885122038126,15.34493088873538,46.65114718616252,15.679404134789154,45.66092196455934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  07:00:00,1.7,,0.7073626512934987,14.649540686026064,49.375749262962444,16.35009148251562,44.272620070547006,15.152955833429798,47.79939347537661,15.676305523835275,46.22021012243297,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  08:00:00,1.5,,0.6971051092737686,21.377320166206097,32.20892460152744,20.65291001523752,33.5443408862789,21.10191990954123,32.74228241810624,15.673903127438075,45.67044780900301,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6326.801172426794,22776484.220736463,26069.57869013155,93850483.2844736,27717.760475068997,99783937.71024844,240456561.3505094 
 12/14  09:00:00,1.7,,0.8899644561046935,21.198725356413355,32.30195705214917,21.01843332980227,32.66041342688318,21.426467486729955,31.855528987433736,15.670666712797148,45.67991781153026,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5510.859122079017,19839092.83948446,22633.251678300454,81479706.04188164,21458.518563049984,77250666.82697995,198410517.45371783 
 12/14  10:00:00,1.3,,0.3256873260710802,21.028004181998227,33.077936658251566,21.063092844779568,33.006694988427405,21.248825117642678,32.63245834140632,15.668729221364115,46.300374065681545,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4534.236625993218,16323251.853575584,19973.745991419633,71905485.56911068,17343.277481665624,62435798.933996245,167405040.3963139 
 12/14  11:00:00,3.2,,1.5183221304544212,21.493928804834397,31.723843913303867,21.074197148222183,32.55089638567391,21.461796432644935,31.786106548483474,15.6747682636862,45.67448483125901,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3904.4654858982544,14056075.749233715,15274.21831910474,54987185.948777065,14073.215929754386,50663577.347115785,133007598.93902951 
 12/14  12:00:00,3.0,,2.209786294570315,21.373010476918196,31.96032337712851,21.082123917044115,32.53505373568424,21.445973502012304,31.817889822331686,15.684396875909695,45.64632020397788,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3274.505792355182,11788220.852478657,13955.273238561193,50238983.658820294,12010.948294315873,43239413.85953714,116962909.30092901 
 12/14  13:00:00,2.7,,2.055951600646586,21.15115113883549,32.83665157046991,21.04958666964627,33.0421321987356,21.202623608205645,32.73306369852286,15.695298435659431,46.23288106041869,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2537.888793508014,9136399.656628849,12023.830854767444,43285791.0771628,9330.97092815928,33591495.34137341,95570762.30573896 
 12/14  14:00:00,2.6,,1.953908734020303,21.22862916224557,32.248354805608074,21.065331098626547,32.573313679241416,21.20031536784276,32.30443750273182,15.707757223152285,45.5846250106598,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2394.7172367704347,8620982.052373566,10963.64491569317,39469121.696495414,9014.70797715174,32452948.717746265,89492280.51846138 
 12/14  15:00:00,2.8,,1.6847865470706216,21.177744180295523,32.349221728693436,21.05276664263568,32.598469218829294,21.231740328093466,32.242199759460846,15.718897254212479,45.55211475675141,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2099.649643060315,7558738.715017134,10309.189948977635,37113083.81631949,8467.088643647567,30481519.11713124,83503712.94274206 
 12/14  16:00:00,2.2,,1.2500180081216392,21.15834016665472,32.80586443464655,21.01242732327465,33.10122935882926,21.155479417635547,32.8116272815544,15.724603789350505,46.123275185325134,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2200.67802245519,7922440.880838684,10611.600761580474,38201762.741689704,8371.844622254339,30138640.64011562,84736493.62516001 
 12/14  17:00:00,2.8,,1.6179564640401445,21.26844281355181,32.16505727693381,21.035513728127597,32.62835495785933,21.207933676815223,32.28469363451004,15.726065555136303,45.52466264907525,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2576.5655055840375,9275635.820102535,11745.305969707715,42283101.490947776,10370.233233656989,37332839.64116516,98768418.83579496 
 12/14  18:00:00,1.0,,-0.224215172338019,18.42283316815474,38.43405715396437,19.097760254766033,36.81702969256353,18.894497593937917,37.307866994419584,15.719940838510935,45.529425081295464,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  19:00:00,2.7,,1.4658576968099106,17.638708337069946,40.856997756786576,18.561823818057384,38.55271251187868,18.279290764559853,39.242194483700466,15.714962071699288,46.169076598250456,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  20:00:00,0.6,,-0.5820216552327543,17.041566538647004,41.85416375848737,18.230031624284074,38.82976927138628,17.810114903198418,39.869665677595634,15.70449431447516,45.57448747083292,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  21:00:00,1.0,,-0.35005169396276054,16.648445999546983,42.89821608827606,18.03221285730916,39.30384439659764,17.47536431561531,40.708014526000824,15.692152567484072,45.5974078486967,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  22:00:00,-0.4,,-1.026643795041138,16.26673159306207,44.55836411807299,17.799769315416306,40.431844367112234,17.149043160642915,42.12866251477493,15.679566781286143,46.2616739452947,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  23:00:00,-0.3,,-1.0458011836601444,15.994085645382558,45.32440272966171,17.634987380567992,40.83973222228372,16.887031989950778,42.81900325804999,15.668359742957703,46.27894324899079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/14  24:00:00,-0.3,,-1.1624134556049008,15.768011881452699,45.968682613675874,17.50626348148424,41.15872453437248,16.65258806478072,43.4464161839796,15.658112651106526,46.293368136728844,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  01:00:00,-0.2,,-1.1843362845493064,15.513908427737526,46.70672595770539,17.34004360316983,41.57857438910831,16.38841767386076,44.16732743562968,15.647202184959225,46.309294078336336,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  02:00:00,-0.7,,-1.5459689602011852,15.288395949766569,47.37103430129804,17.18082354113477,41.98466117131343,16.13509338039812,44.87067651697765,15.637232020966994,46.32243104387606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  03:00:00,-1.1,,-1.8175278307784872,15.037992179081872,48.12257920857408,16.997695624727996,42.45911795807323,15.860447660782928,45.64842913271444,15.626644252300487,46.336931349523724,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  04:00:00,-1.6,,-2.191098622075656,14.77229502888112,48.935846011557125,16.79888251474211,42.98242849310884,15.569067973211663,46.491261272111565,15.615125871695595,46.354197860023596,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  05:00:00,-2.0,,-2.4230128277951897,14.521894472315578,49.141479307624955,16.608956111116477,42.98638058859207,15.286470791005023,46.778588409673546,15.604326084913158,45.83400020721463,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  06:00:00,-2.0,,-2.4230128277951897,14.297052223294825,49.86160308138598,16.44503454934802,43.43714343905651,15.021954995845071,47.58133380209633,15.593639378532085,45.865407706147984,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  07:00:00,-2.8,,-3.253947512591875,14.046474502526731,51.25961677784312,16.257325915237274,44.464251197846004,14.740945811019603,49.00704024487409,15.581636268652776,46.427387026204975,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  08:00:00,-2.0,,-2.4230128277951897,21.046631704265884,32.89967303278411,20.460917597623535,33.90648088845021,20.851046363469184,33.25961337878581,15.573731289071898,45.92398398962674,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6991.1636813747555,25168189.252949126,27042.03333388811,97351320.00199722,30048.21678570701,108173580.42854527,256325655.20387957 
 12/15  09:00:00,-1.0,,-1.8393520786344137,21.18388099721809,32.308911028622234,21.046536968803103,32.580130262018926,21.42430164198013,31.837165040201143,15.56752434961819,45.94934877162894,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6142.287524206871,22112235.087144736,21442.344419808018,77192439.91130887,22679.14716201743,81644929.78326276,201055116.4241293 
 12/15  10:00:00,0.3,,-0.7840742303414968,21.09332091905685,32.835260165249586,21.061350144247903,32.899812970603016,21.220351337985594,32.58017687921966,15.565629110503515,46.45143770512467,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4929.356775851047,17745684.39306377,14957.432599308779,53846757.3575116,15090.277238531904,54324998.05871485,139908266.45476693 
 12/15  11:00:00,3.3,,1.9552455126444614,21.26169396731883,32.164493798304846,20.927480003981092,32.831610252160004,21.082116549163853,32.52102819248161,15.572430587601835,45.955201584474246,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3885.1534722906354,13986552.500246286,7319.195816605705,26349104.939780537,7992.174364046428,28771827.710567143,76786094.61177106 
 12/15  12:00:00,4.0,,1.8287651301660888,21.104209443764276,32.486269973311046,20.958176555413676,32.7791221378103,21.16130213188623,32.37257899623644,15.585586860072844,45.92966662872497,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2385.827447322023,8588978.810359282,3898.9482034387797,14036213.532379607,4035.075256283598,14526270.922620952,41279403.628177606 
 12/15  13:00:00,4.5,,2.1448049315339737,21.063208721420036,32.82947981963499,20.98201365292187,32.99371151913255,20.958738808538683,33.04095814188523,15.602496210422753,46.24799106449956,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1569.114859075355,5648813.492671278,1151.9653515936743,4147075.2657372276,154.69673757447703,556908.2552681173,11503107.792974027 
 12/15  14:00:00,4.8,,1.874127914343974,20.870112259526163,32.96663904438976,21.084437108970324,32.53510383777973,21.065275764422996,32.57342437301375,15.620987653475085,45.83874381676117,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,745.7238249113773,2684605.7696809582,0.0,0.0,0.0,0.0,2982895.299645509 
 12/15  15:00:00,6.0,,2.9247588236644417,20.943177604329904,32.818804432288516,21.178368776719076,32.34798135567788,21.29562391000879,32.11609432951731,15.639526805952247,45.784316227888674,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,507.77214288599043,1827979.7143895656,0.0,0.0,0.0,0.0,2031088.5715439615 
 12/15  16:00:00,4.1,,1.6362932475475922,20.97727607722861,32.94177353543657,20.927620201099153,33.04251101244644,21.10154694629955,32.691176061708525,15.650853862278357,46.01890530881897,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,500.8039927115575,1802894.373761607,0.0,0.0,0.0,0.0,2003215.97084623 
 12/15  17:00:00,2.7,,0.6474804833636829,21.130754841379172,32.43335298132624,20.897324717332786,32.90202760245965,20.950369093098086,32.79486113977333,15.653359507871073,45.730598322367534,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1705.6201746470945,6140232.62872954,5389.563956510748,19402430.24343869,5128.51977374653,18462671.185487505,48894815.61961749 
 12/15  18:00:00,0.9,,0.11826061876317656,18.53762034070271,38.15834798887452,19.867454685840077,35.06301121580509,19.541432344579924,35.78960168618391,15.648007923824473,45.733125467516615,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  19:00:00,0.3,,-0.7866694608060587,18.127584988623735,39.30575130773021,19.36258151694674,36.3848921034173,18.97853386861291,37.266625071221554,15.639832347960212,46.02790913807704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  20:00:00,0.7,,0.22511308260202645,17.551596923940508,40.50186576072558,19.124053793081213,36.69515297529881,18.586069235036515,37.95034932199448,15.62962799665386,45.76679170396147,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  21:00:00,0.7,,-0.2461199354929286,17.134316716330318,41.58933731862671,18.9536519846129,37.092723424566984,18.25127683999776,38.76069874023584,15.616449847286251,45.812053537276576,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  22:00:00,0.8,,-0.5863155250329813,16.808722270986195,42.69369066030413,18.77640440502411,37.71483388900263,17.945219455275947,39.733855056134324,15.60476269496857,46.10179033256247,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  23:00:00,1.6,,-0.4700188501874399,16.37862702486992,43.66048190184499,18.49702491510735,38.19020003308044,17.605412673562665,40.39276804170465,15.595805127300979,45.89959045368829,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/15  24:00:00,1.9,,0.2461517254704492,16.168442557392055,44.242546387899154,18.368492881897307,38.493354415454604,17.362653087956488,41.010619376518214,15.588807133656019,45.913580987956514,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  01:00:00,1.7,,0.12928053250762167,16.006808086238816,44.891690170091515,18.277292932908523,38.87895698416645,17.137754988000523,41.775370403908134,15.581874261894542,46.12936835829825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  02:00:00,1.8,,0.4150586017678798,15.811122996574296,45.444866966759214,18.138456660198315,39.20904389368159,16.90446802378315,42.38648838106045,15.576770048771033,46.13219161212941,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  03:00:00,1.7,,0.44860555954085274,15.601613316791896,46.04652553416163,17.97057016220949,39.614646025573826,16.6616081692088,43.033881151319534,15.572815497006172,46.131611910724764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  04:00:00,1.6,,0.5436847844046405,15.39790636911187,46.639316292706546,17.80385630935636,40.021625024809715,16.418972068934412,43.6913662771371,15.569192250326301,46.12957822538037,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  05:00:00,1.6,,0.4150595466644187,15.31644389525806,46.729871994807766,17.74261977256267,40.044334055834675,16.230176933941397,44.074967292978904,15.566294807736538,45.986510056804555,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  06:00:00,1.6,,0.4150595466644187,15.13660959844457,47.27326214415476,17.606067923201074,40.390704869431886,16.010551078282294,44.69729471364391,15.564052962308748,45.99312147848863,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  07:00:00,2.2,,1.1801495392611516,15.024610866644084,47.780585736351384,17.522897181820543,40.74429869607991,15.824236840877512,45.39002032412028,15.562597598532163,46.15712010574376,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  08:00:00,2.4,,1.1724754239073567,14.903732978751911,47.98749117900806,17.431534178384513,40.838328827260135,15.63469386620671,45.78532831387442,15.561391571583467,46.00097023511594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  09:00:00,3.8,,2.4968392379893167,14.805660275703726,48.29883886028246,17.585842542719387,40.44810971127452,15.716263242383624,45.553249283006394,15.563542203076683,46.001242215815836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  10:00:00,4.0,,2.120686800220553,14.946666887180275,48.032134821741536,18.396421113583592,38.580029958175786,16.444295102096856,43.64453991177127,15.56969037902968,46.146524357302134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  11:00:00,10.0,,6.601668959257906,15.409095254301814,46.4932522233257,19.24462149737887,36.47982394674051,17.334298245542296,41.12779168522587,15.588107934602533,45.96092961134849,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  12:00:00,9.1,,5.445844723195655,15.853609785126714,45.199625504511715,19.60055870627911,35.68872141671753,17.834676449631466,39.85826213723561,15.607018590194802,45.91796954515428,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  13:00:00,8.9,,5.0929982494489705,16.473323387503875,43.52037534245336,19.839608331060735,35.22206370708138,18.28281079239286,38.81559074072784,15.632881802905207,45.919062741808574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  14:00:00,8.2,,6.1462662291798225,17.032631169742665,41.93579641030301,20.036432996790992,34.741157770754675,18.639698125135318,37.897898128345844,15.657713324563119,45.77514199368662,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  15:00:00,8.3,,4.755343939805987,17.465558250060262,40.79675096771918,20.117113605410637,34.56336385446465,18.81111592658692,37.488356663297196,15.679645899508454,45.704768878229785,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  16:00:00,7.4,,3.978997666430256,17.55090605301327,40.61235394404438,19.93016667712279,34.996363322723184,18.657685752039757,37.88286982851473,15.69566696245327,45.697707941361976,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  17:00:00,7.7,,4.925680936949704,16.95471921717708,42.12873642495965,19.409656805007494,36.107099676541125,17.96940564694691,39.51453747434283,15.704315001968446,45.61996099238352,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  18:00:00,6.5,,4.255874626879865,16.494988327205547,43.36910741649714,19.11653155082316,36.76533966207619,17.530865584845746,40.612467887828124,15.706030887612819,45.608861032587704,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  19:00:00,5.9,,3.7887247103531325,16.104356250537176,44.53655319548788,18.89162011254902,37.34738586409388,17.194825398272695,41.55339974432093,15.703757332983834,45.69182703816506,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  20:00:00,6.2,,4.3755534519795924,15.826938873010942,45.25069878859301,18.72027338939953,37.681018895603756,16.9752933604112,42.05874193210678,15.699197458811266,45.62226951892275,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
