Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 12/16  21:00:00,7.0,,5.519107173340914,15.696174777239632,45.62501295319098,18.648829493640758,37.844808994143285,16.831115722603,42.43960778050882,15.695340872278654,45.62745026446974,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  22:00:00,6.4,,4.244960707609067,15.51719561421999,46.186508205464044,18.518395297334663,38.18421256899707,16.64994739315841,42.96352536466597,15.69140743423578,45.6736255068719,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  23:00:00,6.7,,4.438155139455294,15.370246580796543,46.60167206371675,18.401459989868762,38.44659487684382,16.480318674783586,43.408737969337345,15.688701443982573,45.65951415238721,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/16  24:00:00,8.0,,6.045018414687793,15.330818688646113,46.713116148403685,18.37385839894229,38.50767951008427,16.38120401667511,43.67732940882884,15.689444340339135,45.65077985092969,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  01:00:00,6.9,,4.782040939967949,15.181169242104765,47.1336045925984,18.241815310802913,38.802613669810405,16.21725513269471,44.107234874563076,15.689409820715346,45.620884697550764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  02:00:00,8.0,,5.9599725714768335,15.084525517729956,47.41734569137416,18.146737638447167,39.02663285099251,16.078862064620473,44.48896623615734,15.689801507019336,45.60989864764476,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  03:00:00,7.4,,5.569740544268552,14.980752166243699,47.72492758667221,18.045208839811682,39.26804569871302,15.93349856196764,44.89442747377896,15.690437230147959,45.598200030580394,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  04:00:00,6.8,,5.17071434844598,14.831903129727381,48.17457155783374,17.90428334499247,39.60925643470607,15.758145710074816,45.391118196863275,15.689709936286402,45.59048192595556,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  05:00:00,7.0,,5.117671246826091,14.73268269078492,48.54074591628603,17.807647232204893,39.89776906836946,15.609663078649318,45.87862143729717,15.689165685144674,45.64550122690546,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  06:00:00,7.0,,5.519107173340914,14.638442991266311,48.83698201228025,17.71621634563719,40.12835224044142,15.474778034163817,46.27719940174016,15.688810507206025,45.64653992370719,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  07:00:00,6.9,,5.2640439277694915,14.558934439078804,49.00784204447639,17.64504895211797,40.242647668716856,15.33889327744413,46.60596967011818,15.688193112993767,45.57335079190847,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  08:00:00,5.0,,4.06937406440489,14.372761907386682,49.6688216732233,17.46551254532237,40.75661036832783,15.134429805288553,47.286692435777525,15.685415034487082,45.64334311982655,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  09:00:00,7.0,,5.519107173340914,14.367851938742803,49.698896760850694,17.702562446063478,40.16291457328673,15.303414979671455,46.789181341858374,15.686783190204503,45.65246867143257,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  10:00:00,9.6,,7.075323935951925,14.638690040470557,48.7608522006661,18.391171431680167,38.40534520416703,15.945362220725126,44.83835467927152,15.69600724490747,45.55429464204442,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  11:00:00,11.0,,7.868660243290436,14.988596220810614,47.7735022785729,19.124408779202355,36.75904827352716,16.786062446786367,42.58804366920834,15.711739084503723,45.60482785000852,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  12:00:00,12.0,,7.942355999939167,15.596250168749751,45.95248008580428,19.744949280783594,35.371517813173924,17.632540781105206,40.3726629188703,15.730731659654708,45.555471159813436,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  13:00:00,13.3,,8.504052135243924,16.408156171297378,43.498138636538194,20.23308841769686,34.21313944888857,18.450875580359746,38.23051158215037,15.75420903762673,45.34935559598569,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  14:00:00,10.9,,6.295098675460733,16.96045321696606,42.13422479788219,20.386880957158148,34.000785945091295,18.83265867532038,37.44834180017604,15.775020013572348,45.43860063643812,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  15:00:00,10.7,,6.1285607831990045,17.490276604523995,40.74426520912693,20.438263650473743,33.8930604958529,19.004244084097806,37.04866151229352,15.79774020793297,45.372568067311086,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  16:00:00,10.2,,6.001107683790139,17.672464636713084,40.17889728520642,20.291688756261728,34.11746309649157,18.87512098967359,37.25705067059021,15.812067006849487,45.219845861987196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  17:00:00,11.0,,7.477970603635393,17.098741206747725,41.75188200936339,19.860078749980744,35.11500420547934,18.16532736029371,39.036997490375,15.817737821874122,45.2964076554467,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  18:00:00,9.0,,6.085884722012427,16.558368833700868,43.19506532330857,19.48326953115756,35.93549211044966,17.681520877946536,40.228445928064446,15.817176370129708,45.28548370470996,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  19:00:00,8.5,,6.251482227455871,16.13058306425465,44.43059910401449,19.230080588803283,36.54102696796255,17.337246704891996,41.15147565391327,15.813288012669855,45.34046135164288,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  20:00:00,7.1,,4.802607099112157,15.823865023393811,45.26642222406107,19.063492203403207,36.88701201222648,17.104058734400667,41.72306106407345,15.807101136523778,45.31469177256954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  21:00:00,6.2,,4.3755534519795924,15.581451679803896,45.967800510929536,18.912526938513334,37.23085790908921,16.907330669267907,42.2404497531669,15.798753020665025,45.33239212451498,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  22:00:00,7.7,,5.769693023532148,15.46104182780356,46.45735546603227,18.843998923773235,37.498102635361924,16.771276114327335,42.72934712103,15.792218523860262,45.48172493866095,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  23:00:00,5.0,,3.261166132086007,15.26042146594681,46.91862861637715,18.684649022298263,37.7600634804449,16.56569641331089,43.16155418012927,15.783932552426942,45.36935811780589,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/17  24:00:00,5.4,,3.6328359401454198,15.113497654361344,47.3703597975085,18.57140796576324,38.03379225763522,16.396053166775353,43.636031969044375,15.778319444823138,45.391719483980665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  01:00:00,6.2,,4.921126595246681,15.048893989316598,47.7645439736387,18.525600784493015,38.30090354984338,16.28655533737702,44.123406387407,15.776563198842743,45.584649620061995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  02:00:00,6.0,,4.88322133488411,14.934363528250916,48.13786385248407,18.434180832267458,38.53675175487186,16.14386756795528,44.545081903828724,15.77449792690108,45.60932294221352,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  03:00:00,5.9,,5.013329328744329,14.804990477483459,48.56038439489804,18.317151330652763,38.83616627345497,15.982288928891768,45.025099035610125,15.771907761400136,45.63506814957293,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  04:00:00,5.7,,4.968682309771072,14.702703843340124,48.90143263299507,18.217648157007734,39.0951032479197,15.836581873367773,45.46468008596683,15.770078996630517,45.658594957665024,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  05:00:00,6.0,,5.031992233997606,14.622342999616524,48.88076585135998,18.14132941211287,39.063166012428,15.708197765616214,45.58333868989439,15.769474376298975,45.40483878512183,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  06:00:00,6.0,,5.031992233997606,14.519656446941232,49.20619696909764,18.04436156802903,39.30202239911378,15.567783021673371,45.99534798860883,15.769407516825389,45.40503282332842,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  07:00:00,5.1,,4.313672644984599,14.393481385837738,49.90845360621308,17.91958159212071,39.850592033438524,15.404647433376704,46.759467568469475,15.767651439053793,45.683878206613564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  08:00:00,6.0,,5.031992233997606,21.49447912757068,32.034719585505876,21.001656815255217,32.74353466237399,21.254000285170314,32.42621455735711,15.768409213445464,45.407934684389055,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6285.021128465153,22626076.06247455,17786.75121108253,64032304.35989713,25997.121527866268,93589637.50031857,200275575.46965587 
 12/18  09:00:00,6.0,,5.031992233997606,21.206970193559528,32.29502309770972,21.12730773762009,32.45115862475026,21.419714691933557,31.877631553822084,15.769677983091228,45.40424653595534,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5496.526687909751,19787496.076475102,12397.837215452366,44632213.975628525,18876.213877225324,67954369.95801118,147082311.12234977 
 12/18  10:00:00,7.1,,6.251208046521201,21.07301515645755,32.81840175296313,21.090180571182632,32.78381267473808,21.246411733619073,32.470892477695855,15.774900361631358,45.75217958513283,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4396.726073215249,15828213.863574896,10707.641707377003,38547510.14655721,15173.516981088726,54624661.131919414,121111539.0467239 
 12/18  11:00:00,9.0,,7.405538163862746,21.53217951349876,31.6675477703807,21.071671618306386,32.57433752998524,21.379382580133203,31.96506303003129,15.785729973925033,45.37671648511961,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3574.7743080922096,12869187.509131955,5389.418849908796,19401907.859671667,9775.560924363912,35192019.32771008,74959016.32945967 
 12/18  12:00:00,10.0,,7.898129945658474,21.373583262542347,31.981444456397988,21.054825324327233,32.61247510245076,21.32518422133207,32.07660284113629,15.803397180631407,45.331484314346014,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2511.964829195396,9043073.385103425,2376.0193497438877,8553669.659077996,5385.257127866089,19386925.66031792,41092965.22722149 
 12/18  13:00:00,11.4,,9.0102405642806,21.16801362179646,32.61187262539001,20.95075083640889,33.0501167509495,21.15248244491174,32.642983503937515,15.825171071203867,45.58337746297133,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1710.5248972065983,6157889.629943754,1602.8061179699268,5770102.024691736,3840.669119583734,13826408.83050144,28616000.539041035 
 12/18  14:00:00,12.0,,9.258453582111379,21.216946425550194,32.29832724393755,20.989583015532713,32.75252036481483,21.102801406639745,32.52545653767592,15.849475683418207,45.21054826686461,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1514.8957016817376,5453624.526054256,1915.2989545910127,6895076.236527646,3741.0511277458045,13467784.059884897,28684983.136074215 
 12/18  15:00:00,10.0,,6.602349251849349,21.19625035508762,32.3436894120841,21.000870825020662,32.734168482969764,21.208574425931197,32.31923468919863,15.870300117304556,45.15638400879974,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1490.514377227959,5365851.758020652,2705.9939544923323,9741578.236172397,4883.523328213847,17580683.98156985,36320126.639736556 
 12/18  16:00:00,9.2,,6.183304401013057,21.196673936304812,32.53630204150977,20.981714297798167,32.968763194612336,21.129246641917277,32.67126394432253,15.88358974617226,45.38788085757733,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1560.5092558027563,5617833.320889923,3285.1102635343245,11826396.948723568,4584.963834446016,16505869.804005658,37722333.41513239 
 12/18  17:00:00,7.9,,5.95259404934622,21.318300726443844,32.089250236227464,20.99589672147011,32.730741473854465,21.201705169507328,32.319593806734545,15.887713660100735,45.087606576442646,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2107.346250828818,7586446.502983745,5414.427938397008,19491940.57822923,7505.544790824028,27019961.2469665,60109275.92019941 
 12/18  18:00:00,5.7,,3.9115487192295024,18.77618478173109,37.611827454110156,19.85567410787369,35.127695697989594,19.3651178644705,36.23961587247253,15.883847371329365,45.092740112062934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  19:00:00,5.4,,3.789953444524951,17.865949572814078,40.04836491664253,19.499604450460737,36.15324409276743,18.82644088000077,37.703755941041244,15.877785071662498,45.42974207218285,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  20:00:00,5.9,,4.097228046434004,17.370471279820777,41.02605389888295,19.314261616727997,36.31489562678513,18.452903901528018,38.32337299644805,15.86909938215896,45.13529703616318,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  21:00:00,4.8,,3.4420960256308235,16.939622752377282,42.14892767777036,19.094395269332164,36.805848206696986,18.124465438601334,39.11048716215721,15.853928814661964,45.166598913384256,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  22:00:00,5.0,,3.8553651562873332,16.66036732344079,43.21172243621299,18.94303883256538,37.422830320531936,17.88787438193853,39.98280557787196,15.839810901106613,45.533271683482404,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  23:00:00,4.1,,3.2028330842747925,16.390621183431534,43.63903475132176,18.772342659573994,37.5480875942172,17.640938151250065,40.31352802063811,15.82628012427273,45.24006155169592,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/18  24:00:00,4.0,,3.1063875147100073,16.122341757963397,44.379303981970025,18.590893126725145,37.96595611778052,17.391307336080782,40.94228657961992,15.814017002180236,45.26255800709163,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  01:00:00,3.7,,2.7522721247112165,15.904818298117888,45.32214288733363,18.45475012378235,38.56496798984743,17.164601510073233,41.83069430713649,15.802227085696522,45.62057541677048,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  02:00:00,3.7,,2.7521355144085806,15.728541311189675,45.82413061036927,18.33784569779049,38.83846709835746,16.95616453245484,42.37567674543581,15.791641574447086,45.63938809877598,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  03:00:00,3.7,,2.7519980406718676,15.556841421249908,46.318798492403694,18.217159373885696,39.12345128680321,16.75131280389842,42.91890335708361,15.782304990760027,45.654556842122894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  04:00:00,4.6,,3.6160098410301833,15.429786154263317,46.685979170911224,18.1342986930276,39.31761814042173,16.57911928212926,43.38021219036605,15.775667102784036,45.66230744481563,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  05:00:00,5.0,,4.06937406440489,15.283334752747121,46.836120179229994,18.025605021177714,39.34275733353977,16.39720645533273,43.61445800009305,15.770413820061473,45.39558091018185,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  06:00:00,3.8,,2.4969440383629946,15.069440243102457,47.491695011827034,17.844964028496946,39.79836305441211,16.159924179695984,44.28570520043212,15.76383791464982,45.42122443156977,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  07:00:00,4.0,,3.039100726265122,14.90911131441438,48.19655214492881,17.708519228914827,40.31932303516521,15.951860508833144,45.076343744744996,15.758491947299571,45.63741635994879,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  08:00:00,4.1,,2.7805259168487573,21.416065141312618,32.11134637807479,20.884159442996648,32.98631344938311,21.234801334189505,32.39801418863997,15.755933043971782,45.44421728148953,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6138.428394321256,22098342.21955652,19471.020230919283,70095672.83130944,24754.797919884724,89117272.51158504,201456986.1805011 
 12/19  09:00:00,5.6,,3.8202067888600832,21.199978910565893,32.37388986991361,21.10775559874076,32.55589158717251,21.386277010038434,32.00690949864492,15.755421017348628,45.537647229584216,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5125.128172952883,18450461.422630377,13706.348514882911,49342854.65357849,17462.437084056495,62864773.5026034,145175655.08756918 
 12/19  10:00:00,5.9,,3.7908912675543296,21.037779587084447,32.76018851690748,21.038733017500586,32.758268714050345,21.132137687785473,32.57085136564477,15.759026875603839,45.6185891774927,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4056.827611025473,14604579.399691703,9235.28098530337,33247011.547092132,11721.347488791185,42196850.95964827,100053824.34048012 
 12/19  11:00:00,11.0,,7.868660243290436,21.476524822696973,31.78439199803274,21.048993637769406,32.628798953947424,21.335356416727038,32.06034322942983,15.773991288380113,45.4234121545292,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3170.7379594245385,11414656.65392834,4811.6026021570815,17321769.367765494,7812.192188940624,28123891.880186245,63178131.00208898 
 12/19  12:00:00,13.0,,8.801558883812632,21.321970748486734,32.09595367292631,21.030088465958066,32.675515700744015,21.265097738373115,32.20827461597734,15.799464740208595,45.361511995676395,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2116.7410573376806,7620267.80641565,2449.3229148849387,8817562.49358578,4378.12854899091,15761262.776367273,35776770.08485411 
 12/19  13:00:00,10.5,,6.361393366635341,21.105822787967924,32.57381142360559,20.948025591257164,32.89123404528684,21.105356067777553,32.574746331191,15.824939431386992,45.35731330735749,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1570.644062081766,5654318.623494357,2360.397477187452,8497430.917874826,3550.5901820810836,12782124.655491902,29926526.885401204 
 12/19  14:00:00,10.2,,7.530889992496663,21.164231123123592,32.411644461113724,20.969295260113004,32.80214664135617,21.07473047755072,32.59028150063917,15.851844973444853,45.21575529431214,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1492.4288984818916,5372744.034534809,2696.76384289152,9708349.834409473,3751.039461189869,13503742.060283529,31760928.810253125 
 12/19  15:00:00,10.2,,6.005951783594328,21.1307121297494,32.47408519893239,20.993813907955534,32.74837171061037,21.14528332408368,32.44504316581584,15.877147721274664,45.13660928020307,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1334.148399814129,4802934.2393308645,2890.417980589329,10405504.730121585,4213.13894196089,15167300.191059206,33750821.289457396 
 12/19  16:00:00,9.7,,5.871700167497911,21.175248696426074,32.43591410537663,20.97550090751416,32.83638855860922,21.109778673402605,32.566565551617025,15.896628087586448,45.150709707096496,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1513.0125838889087,5446845.302000071,3529.69522540464,12706902.811456705,4544.348298050113,16359653.872980407,38348224.42937465 
 12/19  17:00:00,11.0,,7.477970603635393,21.269633625915638,32.18979520028948,21.011111925218184,32.704844469910135,21.174343702248,32.37857055432675,15.909044224540636,45.03261445963741,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1812.886856296574,6526392.682667666,4779.03821705611,17204537.581401996,6368.603825243484,22926973.77087654,51842115.59438467 
 12/19  18:00:00,8.5,,5.285962405532755,19.028220596705147,37.0232144769841,20.01886372393679,34.78040446702205,19.54191707898697,35.84582277162163,15.910370999327306,45.02879344439566,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  19:00:00,8.4,,5.467342284834681,18.302703330212655,38.80939516969585,19.682726654919776,35.60450910766551,19.130988424493584,36.84822551814442,15.909695271886301,45.1601321966992,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  20:00:00,10.0,,6.9776449020434,17.916644020370022,39.64152361604857,19.549720138907976,35.79148868664918,18.850558983446337,37.385976176057305,15.906512196842105,45.033435541565936,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  21:00:00,10.0,,6.9776449020434,17.687505830839577,40.21757816288705,19.467408447995446,35.975109209613954,18.664545903147214,37.82312896314105,15.901639756581593,45.04746895500585,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  22:00:00,9.5,,6.90092769280451,17.47436761211874,40.91037268400514,19.340644034931607,36.39177059351703,18.481786612884942,38.397571634118,15.896399909115136,45.2262962083754,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  23:00:00,9.0,,6.531973648195989,17.249644409275408,41.34003712321995,19.183276624517877,36.61237348529819,18.28683174938306,38.724108659221656,15.89136756542757,45.07105652631678,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/19  24:00:00,9.0,,6.531973648195989,17.087482938819818,41.76670744000104,19.06991271485625,36.872135121621064,18.12150713322893,39.12832804108582,15.888424055270182,45.07954211067503,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  01:00:00,9.7,,6.807050205359891,17.002126302801592,42.135961224041466,19.02038789053075,37.11193498022061,18.0019874569722,39.557460872424564,15.887659336041526,45.234924458298224,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  02:00:00,9.6,,6.8091430407238205,16.894252349972326,42.43046613463656,18.948252272922904,37.28402794453127,17.864728373756375,39.90560207659223,15.886821266746956,45.24290327711337,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  03:00:00,9.6,,6.809310636902317,16.791228873225567,42.714115282884904,18.86830326399142,37.47530520502024,17.720017437082532,40.276096362763646,15.886368773108757,45.24976503195897,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  04:00:00,9.5,,6.810397425616544,16.723642061298452,42.903161077532666,18.81683881300516,37.60065612852313,17.590941491734778,40.610353674955135,15.887274173472912,45.25269928761945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  05:00:00,9.0,,6.531973648195989,16.61380721597853,43.041603677201806,18.722736404317622,37.68062758695288,17.445949436391246,40.83006887653372,15.888440236777157,45.07949536838131,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  06:00:00,8.6,,5.373769859737413,16.435060813434674,43.54607286205916,18.557028344047012,38.08408815166005,17.27459789785309,41.28625788633151,15.889234010808545,45.08970136663105,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  07:00:00,11.0,,7.679117668793515,16.45023884519835,43.64776272757899,18.562813908532743,38.19608988645984,17.223805039402652,41.55604077853251,15.893215438436389,45.2271803997453,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  08:00:00,11.0,,7.477970603635393,21.664794706431092,31.5201085396248,21.050954526364826,32.64719376254915,21.41797775265523,31.96874009983559,15.897432854854713,45.06606476527112,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4580.652651039573,16490349.543742467,14028.124934861899,50501249.76550283,18441.14294834196,66388114.614031054,148199682.13697374 
 12/20  09:00:00,11.0,,7.477970603635393,21.217689607117553,32.29475108653582,21.137844535907714,32.452344256025,21.3704973227911,31.994149669642077,15.901637881111608,45.05394768202048,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3718.035400223631,13384927.44080507,11037.35006258159,39734460.225293726,13448.933396253562,48416160.22651283,112817275.43623513 
 12/20  10:00:00,11.5,,7.822356037857966,20.967842984951876,32.92521402901932,21.09258784848083,32.6737712154506,21.13576189859656,32.587251954046586,15.911006745036028,45.20994693029363,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2872.4193658035174,10340709.716892663,8946.764603432252,32208352.572356105,10142.034164077626,36511322.99067945,87844872.53325358 
 12/20  11:00:00,12.0,,8.353430882262638,21.48251010124624,31.777037678335915,21.07932478499341,32.57239531107062,21.348750973310523,32.038298259773114,15.92520321918407,44.99211203875859,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2510.2302978279095,9036829.072180474,5331.8625588770665,19194705.21195744,7168.189002990724,25805480.4107666,60041127.438782796 
 12/20  12:00:00,12.0,,8.353430882262638,21.284092096146534,32.16634818233931,21.054708591555997,32.62179740528471,21.251467551505442,32.23129600923423,15.944833885971489,44.935680274466804,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1738.0553413055488,6256999.228699976,2898.878552937452,10435962.790574826,3622.2792049248774,13040205.13772956,33036852.396671508 
 12/20  13:00:00,12.6,,8.882460963818101,21.062607657307883,32.687499066593325,20.942271146371716,32.930176312945164,21.075753118377794,32.661111390212625,15.96748076886607,44.98301605096246,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1062.888086818255,3826397.112545718,1336.8330718931015,4812599.058815165,1809.3676244798148,6513723.448127333,16836355.132764686 
 12/20  14:00:00,11.0,,6.7829640479248186,21.02802557843277,32.68394191668172,20.9433878705546,32.8544429334535,20.926569768135547,32.88844165774358,15.988582911646368,44.82215527215089,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,880.4321435765931,3169555.716875735,1221.0114546482125,4395641.236733565,1075.590500219013,3872125.800788447,12708136.393775275 
 12/20  15:00:00,13.0,,8.801558883812632,20.972680165639122,32.79094611468514,20.987780678375078,32.76051904922755,21.017123171406542,32.7014871070384,16.007584544302887,44.76179570192495,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,506.80828068246035,1824509.8104568573,239.7272709587731,863018.1754515831,968.537465947052,3486734.8774093874,6860292.070353141 
 12/20  16:00:00,12.9,,8.934558856568461,21.031158198295362,32.77452684134765,20.960729112072162,32.91672430775563,21.026474577079288,32.78396143947741,16.021126363503626,44.86165174977506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,594.1005496458499,2138761.97872506,600.1597127914637,2160574.9660492693,1028.186569351235,3701471.649664446,8889787.327154195 
 12/20  17:00:00,12.0,,8.353430882262638,21.232814042877838,32.266893594373144,20.992468474488987,32.74671255298097,21.141084090360323,32.44908085256192,16.02686121651411,44.700734862347076,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1271.4168827187657,4577100.777787557,3354.886992093258,12077593.171535728,4390.576185873403,15806074.269144252,36067520.242741704 
 12/20  18:00:00,11.0,,7.868660243290436,19.527399227967152,35.87562810095729,20.282586168727345,34.21245866814548,19.96819296015763,34.89606693094,16.026278982889615,44.696436029191005,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  19:00:00,9.3,,6.990553771576401,18.999297272097024,37.26948189474152,19.954287422512255,35.12010773237906,19.64142666027005,35.80823400472965,16.022119575558254,44.97809552789717,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  20:00:00,9.0,,6.9718150811903765,18.518543217779175,38.166378825052135,19.73833198712242,35.37003170931682,19.30552638764621,36.33512504998211,16.015811747564364,44.71394371454623,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  21:00:00,9.0,,6.9718150811903765,18.197929804406023,38.94102040872621,19.58835097017647,35.70089914878194,19.05850702045268,36.89846384223958,16.006172849613677,44.74149020144306,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  22:00:00,8.7,,6.786711811418473,17.982926217520628,39.75160094929136,19.480096154215637,36.19761679844685,18.866091156785437,37.61005553609459,15.994851796292407,45.09237815411069,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  23:00:00,8.5,,6.685821199708823,17.809717216655166,40.19035612607845,19.378845640434342,36.42896680714733,18.694596037198927,38.018264951504754,15.985108896289903,45.12368124735581,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/20  24:00:00,8.3,,6.583364977472954,17.586578457555287,40.76278113242983,19.231423539516978,36.76758910721085,18.491528714625982,38.50756131325809,15.975780071158002,45.1538135120827,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  01:00:00,8.1,,6.562435116962125,17.383770747289343,41.291265440975,19.090795575306977,37.09402314068087,18.29215818045822,38.99488814870677,15.967623327663143,45.180582819782835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  02:00:00,6.6,,5.068985006733603,17.144743620201623,41.92049782283733,18.911258762488814,37.512095019792056,18.057278621667333,39.57458990359747,15.958563883744871,45.20675298947759,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  03:00:00,6.2,,4.615435688565799,16.94343613122215,42.45836241712131,18.761469811061062,37.864567188871426,17.838822867144852,40.1220474994901,15.949776252631814,45.23169333271373,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  04:00:00,5.9,,4.257622057475221,16.77707436216693,42.90907220200539,18.64413494029875,38.14357408749035,17.645534229218068,40.613906070117906,15.94185334899353,45.254609196280356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  05:00:00,6.0,,4.501605393000309,16.645316078599137,43.109785723447665,18.559211563152022,38.205101892216796,17.47630952038664,40.898243671897866,15.935172606143665,45.10646492344049,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  06:00:00,5.8,,4.386618941085197,16.509356806272326,43.32234839806908,18.467168333979565,38.28302247772967,17.304554933303155,41.19075272504575,15.929060493144794,44.95609150549492,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  07:00:00,7.2,,5.3111817356446265,16.414560206849888,43.943489857578406,18.40541999214031,38.74796352563559,17.17062135245162,41.883417837299085,15.92597975026426,45.33518161468304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  08:00:00,6.1,,5.12808224196534,21.592773129025364,31.6268866276796,20.991446154065407,32.73688147918227,21.385278590528806,32.00333103118422,15.924322142221163,44.944321121953436,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4722.8768487243915,17002356.655407805,15264.482064366794,54952135.43172043,19146.440595753953,68927186.14471422,156535198.0353805 
 12/21  09:00:00,6.4,,5.874344476746205,21.21046984858509,32.27725367518115,21.128388770508064,32.43925334332037,21.356049576841688,31.990982688809694,15.92436375764677,44.94420166322931,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3782.3366503389434,13616411.941220196,11865.105710382826,42714380.55737817,14070.030104920053,50652108.37771219,118869889.86256728 
 12/21  10:00:00,5.4,,4.6053670097702994,20.95966283489562,33.072413102973236,21.07913164680412,32.83047039025215,21.116059950281496,32.75608854140808,15.926274052974064,45.34494630775628,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3047.846386688746,10972246.992079485,9140.48906835811,32905760.6460892,10218.304592674063,36785896.53362663,89626560.19088367 
 12/21  11:00:00,10.1,,8.975645909542983,21.460340414186515,31.798353712231524,21.09119019752221,32.526287860736545,21.32915962750991,32.054748789029055,15.940393903710266,44.91753626131642,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2415.2516781310296,8694906.041271705,4787.43674086409,17234772.267110728,6816.80948978801,24540514.163236834,56077991.635132514 
 12/21  12:00:00,9.0,,7.405538163862746,21.276504650182844,32.16787708668079,21.07504274470898,32.56764629555686,21.267414353875363,32.18606277503531,15.95871518145932,44.87739678372381,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1767.0335771345103,6361320.877684237,3608.052538147136,12988989.13732969,4565.260125630694,16434936.452270498,39761384.96364936 
 12/21  13:00:00,11.4,,8.81880916280472,21.123291794710493,32.71754524732777,21.032054191468756,32.90143636180304,21.15135337104275,32.66121848860175,15.981649003278163,45.15160000253835,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1203.2889398326631,4331840.183397587,2744.837316433924,9881414.339162126,3573.120624543863,12863234.248357907,30084987.523241803 
 12/21  14:00:00,10.4,,7.429362003336752,21.15741957406914,32.420876136851184,21.00012805548427,32.7356633340829,21.095650807631454,32.54408547416162,16.00521626172917,44.7685689691774,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1143.686704868639,4117272.1375271003,2835.989350797878,10209561.662872361,3464.903681306744,12473653.25270428,29778318.947893046 
 12/21  15:00:00,11.0,,7.576755827711763,21.137352760430016,32.4651758790472,21.02497220635209,32.69007421302387,21.16432829932305,32.41145090740528,16.0278092695837,44.70995253519907,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1072.1996300113553,3859918.668040879,3348.6348248458935,12055085.369445216,4092.5384856498467,14733138.548339449,34053491.76202838 
 12/21  16:00:00,10.1,,6.700573194966616,21.197550266339736,32.54782416877959,21.02183800825256,32.900970205148774,21.148778621197497,32.64541596710178,16.04492746911108,44.94055565070519,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1305.3041428621098,4699094.914303595,4052.414078873637,14588690.683945093,4625.391521019347,16651409.47566965,39932438.97102038 
 12/21  17:00:00,10.0,,7.441316930139598,21.19882486501385,32.32530907042981,21.018309554156687,32.68568364606904,21.158036130767496,32.40634544234693,16.053880274044047,44.61128749336357,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1522.9331760897253,5482559.433923011,5125.681222171474,18452452.399817307,5885.612126399909,21188203.655039676,50136906.098644435 
 12/21  18:00:00,9.0,,7.405538163862746,19.277261695569457,36.4321269531298,19.9437321486918,34.936165670285824,19.676064036331756,35.53282523223193,16.0539411603543,44.60516116419906,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  19:00:00,6.8,,5.41472131965391,18.581716428971912,38.29185611039398,19.56545718192315,36.01107943963992,19.164257432471157,36.92241904123401,16.04767313663674,44.9459577629824,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  20:00:00,6.0,,5.031992233997606,18.08428802068908,39.20437445858424,19.291412823332866,36.351505638090345,18.772557494995727,37.54827453542717,16.039053889766095,44.62880888508924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  21:00:00,6.0,,5.031992233997606,17.741253720063895,40.05950619866539,19.106142177225717,36.77346236299407,18.48633178222343,38.226607184682464,16.026116541352152,44.66570871922981,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  22:00:00,6.0,,4.885113681552962,17.512181731706573,40.97347124414854,18.99620340736942,37.328086462163476,18.27979748205878,39.04027030943086,16.013579014907727,45.06553701843403,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  23:00:00,4.5,,3.6627057705398256,17.26239666380289,41.62470861693633,18.842480285833048,37.68747667276368,18.050786219203818,39.605272855358905,16.000598410035526,45.102011409630194,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/21  24:00:00,4.8,,4.166390669096703,17.069435659523226,42.135992329517855,18.722509662095216,37.970877888416105,17.849337883120896,40.110191620076044,15.989709134261558,45.13294635167166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  01:00:00,4.7,,4.280627057389245,16.896555136608185,42.59958682546459,18.617786118404503,38.21978399456614,17.660712988063228,40.58909545102487,15.980409157507847,45.15885795702945,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  02:00:00,4.9,,4.477251485102649,16.737870688387098,43.02877620001447,18.519800868334944,38.453110900180135,17.479215206988826,41.054690007898415,15.972779638250614,45.178583305065715,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  03:00:00,4.6,,4.252271690829641,16.548950976472952,43.54607166620452,18.385195307622556,38.77660171750551,17.27159913490141,41.59454541051693,15.965344066220089,45.197295944600775,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  04:00:00,4.8,,4.449469240048725,16.40151031236308,43.954503525141874,18.27127073251263,39.052817863510654,17.08428874848922,42.088633875333855,15.959643816102027,45.211464528993126,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  05:00:00,4.7,,4.207985795853361,16.22996062784875,44.06289854302017,18.152663153637995,39.01290653150109,16.890985451385387,42.24825275314814,15.954200358683773,44.84565035060085,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  06:00:00,4.6,,4.599998258881539,16.101282804340354,44.42623029813529,18.059760894212722,39.24140104417732,16.718940178549413,42.7123372900488,15.949472659352447,44.859205837675894,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  07:00:00,4.5,,3.943982925773353,15.933385348942219,45.26988743451703,17.926823778960305,39.892199849520765,16.52116343458135,43.604027140550436,15.944758283978738,45.23698424921825,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  08:00:00,4.0,,3.521792411746795,21.54353699097472,31.75655718881643,20.941745349170777,32.85254870547618,21.33030939163024,32.15395246152582,15.940491399215254,44.89788341903099,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5246.289132881935,18886640.878374968,18230.120474351803,65628433.7076665,22266.44190584144,80159190.8610292,182971406.0523007 
 12/22  09:00:00,4.0,,3.521792411746795,21.199279595578503,32.29973610258722,21.091903497574513,32.51236182728471,21.37497191059822,31.954557469179306,15.935872600331539,44.91114340674525,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4431.196824404841,15952308.56785743,15163.452623810226,54588429.44571681,17297.6710063372,62271615.62281394,147569281.8182091 
 12/22  10:00:00,5.0,,4.504382868928417,21.376747504151346,32.22487982360403,21.068810689568885,32.83959818026236,21.29681086083464,32.38319626487399,15.93659599058477,45.298884962165396,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3612.1542865296306,13003755.431506671,8042.721182777262,28953796.257998142,10103.17291502422,36371422.49408719,87032193.53732446 
 12/22  11:00:00,8.0,,6.462514297625927,21.104374946672493,32.504292895921,21.0126816221023,32.68792984968611,21.061844059426672,32.589325755347446,15.944264725484864,44.91241459524583,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2354.4645750262316,8476072.470094433,3555.0598199910323,12798215.351967717,4443.965271247383,15998274.976490578,41413958.66505858 
 12/22  12:00:00,11.0,,8.35011811673017,21.213955766082368,32.29994635836865,20.953562802122352,32.820755472267514,21.143888381234113,32.439167326740424,15.960112817310973,44.88582364971962,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1810.6918078806987,6518490.508370515,812.0140476320743,2923250.571475467,2642.459490544072,9512854.16595866,21060661.38422738 
 12/22  13:00:00,12.7,,9.49361223549635,21.060284183581096,32.80827617526492,21.023378024014022,32.882764244010914,21.00889581233695,32.91204632661297,15.983196166207215,45.09746169695751,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,851.9096811459812,3066874.852125532,0.0,0.0,168.5330616553787,606719.0219593634,4081770.971205439 
 12/22  14:00:00,10.4,,6.952883339633472,21.090684588717373,32.554015459905244,20.96105584211277,32.814390507123754,21.033688882204515,32.668210640035205,16.006289604226843,44.76549726041847,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,941.0289884325755,3387704.3583572716,245.4075917993092,883467.330477513,1873.1528117207472,6743350.12219469,12238357.567810528 
 12/22  15:00:00,13.0,,9.228205156592232,21.14399262189556,32.447613742616724,21.00364740998583,32.72858314019288,21.142206674604004,32.45117265034032,16.03042933557137,44.69650894580345,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,867.8480382729168,3124252.9377825004,1293.8628927581008,4657906.413929163,2634.116768710424,9482820.367357526,19183310.798965767 
 12/22  16:00:00,10.1,,6.887700867054306,21.088962594226633,32.73449128491708,20.996808506971252,32.92038289425424,21.044717110535956,32.82359474236903,16.04958076768109,44.884603242110735,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,956.2553007216908,3442519.082598087,2169.6026573182116,7810569.566345562,2872.2222090699547,10339999.952651838,23992320.668439426 
 12/22  17:00:00,12.0,,9.258453582111379,21.295294785488064,32.143457958753025,21.011570581521433,32.70828542854654,21.162059193387023,32.407319836754,16.064477432123926,44.593456846874815,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1385.4700977445577,4987692.351880408,3295.9827661352215,11865537.958086798,5101.082259096318,18363896.132746745,39130140.49190439 
 12/22  18:00:00,7.9,,5.952732143591566,19.35967232185589,36.25732695270753,20.131497877534212,34.53647246331061,19.716916455712152,35.45293079373969,16.064439722087055,44.587616193361605,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  19:00:00,7.7,,6.509995644298678,18.728151052416408,37.9314811488501,19.804210412804466,35.47146481329061,19.3852097136783,36.406916582032835,16.062880359080065,44.890423245297356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  20:00:00,5.0,,4.06937406440489,18.179854309867338,38.964334907226174,19.505282465697164,35.865834872792334,18.949717229266568,37.129907716557554,16.055468237323623,44.57563115061121,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  21:00:00,5.0,,4.06937406440489,17.867947454829814,39.73516854189367,19.35437261514003,36.20376761650389,18.678058114851883,37.76482483240931,16.045336790139345,44.60448693605646,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  22:00:00,4.6,,3.759650824680509,17.571336488662695,40.85233145125577,19.18159597527398,36.92742987333126,18.430079008685627,38.703851044091294,16.03396703818358,45.041716277765595,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  23:00:00,5.0,,4.06937406440489,17.358054229870397,41.034345874089986,19.053847753696633,36.888274547651875,18.222146862131183,38.85975043535177,16.024105259397114,44.6650250832793,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/22  24:00:00,4.0,,3.1063875147100073,17.143731675038687,41.58867374226569,18.917305788121972,37.19872879144064,18.008193589097495,39.380206725110156,16.01461257358414,44.68569645822949,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  01:00:00,5.5,,4.6289138818867945,17.020995751921895,42.31033327026787,18.851944375948875,37.70471028635778,17.85716890707591,40.13288714589311,16.00972688068376,45.12300621481237,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  02:00:00,5.5,,4.70249023335319,16.888670563492987,42.6764820884878,18.775192263084197,37.89454067305033,17.7012908496994,40.538144614421704,16.005464740828398,45.14540058270472,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  03:00:00,4.0,,3.3183665672708753,16.68787472937892,43.23385950833452,18.61961465159606,38.27380244023977,17.489056940652834,41.09396380417945,15.999199407399392,45.17358625940277,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  04:00:00,4.2,,3.5821791333485478,16.565223358309776,43.582116425170184,18.52330234682001,38.513997784721084,17.3238280017699,41.53464615158053,15.995057325464181,45.1956565456673,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  05:00:00,3.0,,2.5411964944830054,16.358054187322526,43.710814087542694,18.36052762593627,38.51259358866939,17.10302497144719,41.69005012821101,15.989150966437432,44.75202166636631,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  06:00:00,3.0,,2.5411964944830054,16.175318261945755,44.22313755573732,18.21183141224843,38.873750598092236,16.890739488598335,42.254987576619015,15.984204337983725,44.76616995130983,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  07:00:00,3.5,,2.9671567142427113,16.06227856786154,45.0234906841597,18.13077287687871,39.493323658221534,16.731118749847262,43.14547327056456,15.979920607121224,45.2610193617616,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  08:00:00,4.0,,3.1063875147100073,15.974353202775044,44.80080716160499,18.075632728998755,39.213536212834285,16.596396928263047,43.05876901609274,15.976879325041216,44.79357416237519,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  09:00:00,3.9,,3.0102124564403057,15.831871686636873,45.22387892971175,17.962293968158896,39.50545834034763,16.421553499347425,43.553136192820666,15.973881641771142,44.815043871367905,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  10:00:00,4.2,,3.582795750186558,15.824998668747533,45.77484371186817,18.0314449243114,39.795665160473135,16.460713140174743,43.95461631059615,15.974240411914932,45.34004259012799,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  11:00:00,6.0,,5.031992233997606,15.979093677185459,44.800117160821365,18.24149263306735,38.81814883119863,16.659158346255463,42.899606173939425,15.981722684177615,44.79259105930494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  12:00:00,8.0,,6.462514297625927,16.345476824401082,43.77775236486767,18.5952509780972,37.977840657556456,17.021199752022056,41.93747752656928,15.995077598353143,44.766789461066764,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  13:00:00,9.7,,7.2719877530099915,16.761674301642813,43.10427357120069,18.900854063560125,37.66975625757307,17.37784242123343,41.45350973428587,16.01591750985689,45.20109432203134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  14:00:00,7.7,,5.767182667132237,16.868850682499534,42.355461946835526,18.872905158011044,37.33348053268731,17.408819773500607,40.93144243642551,16.03460855219931,44.666240070028664,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  15:00:00,7.9,,5.531434294263525,16.865784603655744,42.36979247470965,18.751872672423048,37.622441172394545,17.288854076273424,41.24903754593195,16.05202432895655,44.6229871261529,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  16:00:00,7.3,,5.080041749376525,16.68880395885007,43.31133483706521,18.550928140590596,38.50995350080346,17.029207635085672,42.38556752378907,16.065455184425485,45.066059043597456,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  17:00:00,6.5,,4.654214613739068,16.391071532273294,43.662536301834,18.30043648470044,38.696593295611414,16.70822588155636,42.79045941186146,16.07010665816359,44.56507669118356,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
