Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Outdoor Air Drybulb Temperature [C](Monthly),Environment:Site Outdoor Air Wetbulb Temperature [C](Hourly),MEETING:Zone Air Temperature [C](Hourly),MEETING:Zone Air Relative Humidity [%](Hourly),RDC:Zone Air Temperature [C](Hourly),RDC:Zone Air Relative Humidity [%](Hourly),RPLUS1:Zone Air Temperature [C](Hourly),RPLUS1:Zone Air Relative Humidity [%](Hourly),SS:Zone Air Temperature [C](Hourly),SS:Zone Air Relative Humidity [%](Hourly),HEATING SCHEDULE:Schedule Value [](Hourly),HIGH TEMP RADIANT SETPOINT:Schedule Value [](Hourly),MEETING THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RDC THERMOSTAT SCHEDULE:Schedule Value [](Hourly),RPLUS1 THERMOSTAT SCHEDULE:Schedule Value [](Hourly),ALWAYS ON DISCRETE:Schedule Value [](Hourly),ALWAYS OFF DISCRETE:Schedule Value [](Hourly),ALWAYS ON CONTINUOUS:Schedule Value [](Hourly),ALWAYS ON:Schedule Value [](Hourly),COOLING SCHEDULE:Schedule Value [](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),MEETING HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RDC HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Rate [W](Hourly),RPLUS1 HIGH TEMP RADIANT:Zone Radiant HVAC Heating Energy [J](Hourly),NaturalGas:Facility [J](TimeStep) 
 12/23  18:00:00,5.5,,4.1032542281631095,16.13196107192119,44.37119472434103,18.10996500037721,39.1458730669131,16.445978939927183,43.49169331031544,16.069043134759525,44.549808432857084,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  19:00:00,5.8,,4.845572042296737,15.957212401830418,45.4170609151182,17.993890230805818,39.914083206631474,16.27363238632446,44.50879116038442,16.066229170464496,45.101804337597414,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  20:00:00,5.0,,4.06937406440489,15.818664472034966,45.25560692640712,17.914420936610547,39.61898057128459,16.141599771443513,44.33115412900711,16.061086344628478,44.55963805735944,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  21:00:00,5.0,,4.06937406440489,15.659334483944647,45.71966938608942,17.814042082147427,39.870232405947014,15.988278449114315,44.76739047060922,16.054530511450434,44.57829964862954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  22:00:00,4.5,,3.8754725391219336,15.501486216780272,46.77147285807023,17.6972369074273,40.67515638639876,15.825715380477067,45.80991323241683,16.04797913584219,45.16357074421028,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  23:00:00,5.0,,4.06937406440489,15.387039595498333,46.5251666509551,17.612941360520153,40.37899682810651,15.68978357508023,45.63057163805876,16.043064292600864,44.61096088022867,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/23  24:00:00,6.0,,5.482397359505887,15.298320316985754,46.79777103686167,17.548499962788455,40.54939773445157,15.573957274225396,45.97714419774153,16.040378531650482,44.62503317689895,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  01:00:00,6.2,,5.978944541459666,15.223266635573717,47.640254821128444,17.491858859238448,41.22794653991767,15.469790469831008,46.89187226468105,16.038886999165868,45.214100516699574,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  02:00:00,6.1,,5.8797787337384415,15.134147797925973,47.91020171038481,17.421366967537118,41.40860815715551,15.357623681260115,47.22690381563909,16.037494330025478,45.21445542604797,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  03:00:00,6.0,,5.780616371498575,15.062826113814257,48.126701060376284,17.35435010149193,41.5810250849117,15.251217554385567,47.54702088345364,16.036859798083967,45.212620224799494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  04:00:00,5.9,,5.681448146164145,14.99316849187097,48.33960978837708,17.287185951638335,41.755065797137476,15.14732678331396,47.86232075783066,16.036984206632926,45.209053521863645,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  05:00:00,5.9,,5.5337384080863075,14.915108117598793,48.274476189779634,17.213804011341168,41.68273200340054,15.03842681567718,47.89252674937898,16.03748291846473,44.92022120045954,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  06:00:00,6.0,,5.482397359505887,14.83492905309691,48.21468571698693,17.138090563825493,41.61550088541265,14.926871537077844,47.92976878991178,16.038053889975117,44.63165894173526,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  07:00:00,5.9,,5.681392752445225,14.745517757769672,49.093676653208554,17.052974265466887,42.358289070038666,14.808915839061509,48.89328681032747,16.03817088420223,45.183624307562795,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  08:00:00,6.0,,5.999996891693594,14.640395258421464,48.82380393711659,16.95242182209969,42.1081196731385,14.678362067811085,48.70424900096381,16.03813100904563,44.6314386995594,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  09:00:00,6.0,,5.999996891693594,14.539968340014065,49.14163292294319,16.858079017330887,42.36093605983621,14.550770704276253,49.10733507965091,16.037667272053096,44.63276289003518,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  10:00:00,4.4,,4.193993654065659,14.518701023248628,49.842949207026415,17.106399651409554,42.23612052002165,14.796926415319051,48.955434771409344,16.03786567250213,45.20696427411731,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  11:00:00,6.0,,5.999996891693594,14.740811671617376,48.508931215755446,17.637478294433045,40.32525377908626,15.406071514819867,46.48036086359283,16.043895309569187,44.615008891490675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  12:00:00,7.0,,6.462457473030355,15.300659504896847,46.79977935844862,18.372900918698676,38.50761234058516,16.375215439200016,43.69355525714191,16.054291734764355,44.59180048046921,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  13:00:00,7.2,,6.739031547865806,15.873688358778661,45.64430158191532,18.728540813583372,38.1016688683421,17.01280239188832,42.45039838336697,16.065954015887733,45.08521231516326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  14:00:00,8.0,,6.956299894344516,16.169635555385565,44.27053921543111,18.70040683687536,37.727885098301314,17.061044704583807,41.83072419745875,16.08017832680184,44.52407912754863,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  15:00:00,8.0,,6.956299894344516,16.318656916360393,43.85177024169843,18.576561030657068,38.02151756947676,16.878786067749612,42.31703264479148,16.093631497345022,44.4858477387918,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  16:00:00,8.2,,6.990017964086822,16.289717626497264,44.40904344630604,18.399677370974096,38.862174638451776,16.660406319649336,43.373286341429406,16.103299657065193,44.94039167598422,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  17:00:00,5.9,,4.935889003253897,15.818253201544053,45.277673849730505,17.991358063943643,39.44545248483061,16.16429005410486,44.287792933350616,16.103818581585784,44.45692093338437,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  18:00:00,5.6,,4.647150848442043,15.445481503641254,46.370628747483536,17.726965505179265,40.10654714890312,15.784630380871231,45.37354334487172,16.101245317432742,44.46422512159313,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  19:00:00,5.7,,4.9708213245680035,15.229722171834291,47.53890949471577,17.613043586514795,40.843646790994214,15.600568603517125,46.42056658684092,16.097500037321247,44.967994102323054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  20:00:00,7.0,,6.462457473030355,15.107914891737948,47.38105538217199,17.575761189551898,40.485494851949,15.507626179642202,46.17977780282372,16.093684117918844,44.47976141144135,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  21:00:00,6.0,,5.482397359505887,14.958347065323972,47.83266462433367,17.486978320372348,40.70723725193938,15.378684996475018,46.55682538774317,16.08810142017103,44.48922177324696,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  22:00:00,6.5,,5.975518682525177,14.818221674919045,48.83916592367996,17.38125112459521,41.46618027430936,15.23276917174433,47.5527641693399,16.083600115634596,45.029860767792016,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  23:00:00,6.0,,5.482397359505887,14.70686295173018,48.6147167191566,17.295950839083897,41.20175266019215,15.104332857356958,47.38516521970021,16.079920144232858,44.51247175041709,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/24  24:00:00,6.0,,5.482397359505887,14.611796568803022,48.91407714747439,17.223491175758873,41.39109084042317,14.990757497678914,47.73290623563769,16.07729534814099,44.519932843848196,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  01:00:00,5.4,,5.041778748723224,14.450051414804262,50.01647832243318,17.088068673716386,42.24447306704132,14.826741158738178,48.81432156494609,16.0729841328775,45.06222928329823,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  02:00:00,5.3,,5.014898132758342,14.317547560451764,50.46001304856652,16.970705849219947,42.570720765512135,14.67381285185496,49.310929335967,16.068818732544422,45.0856552664173,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  03:00:00,5.3,,5.08643497887461,14.195476373017039,50.87352117341602,16.867412682661037,42.861481235675406,14.528356985053794,49.789120280851016,16.064509700096103,45.10950305258998,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  04:00:00,5.2,,4.9872977329941355,13.700275903313504,52.551014253028555,16.43533776955802,44.06752832451791,14.276920496270135,50.618699301543636,16.04610278682311,45.17356926255168,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  05:00:00,4.0,,3.521865699887022,13.290647069978862,53.29602344570718,16.083894777351503,44.50133110419684,13.98669815205562,50.93510356094253,16.026306743398706,44.66516721734924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  06:00:00,5.0,,4.99999999306913,13.26243407322917,53.38625540951087,16.056321057982338,44.573203083242966,13.886860342747616,51.2587037652822,16.020255399586777,44.676012795868694,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  07:00:00,3.6,,3.400579190233755,13.047139453196214,54.83161944510672,15.89423789511868,45.610474565733846,13.714583051132859,52.49568653582881,16.01288436303487,45.26585921104353,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  08:00:00,5.0,,4.99999999306913,21.402324347451056,32.479702578700206,20.519451681153324,33.870363604499275,21.043970523189397,33.153855692864624,16.01186849218449,44.69995955305084,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7068.737426467724,25447454.735283814,27601.677900775863,99366040.44279318,30789.884778640182,110843585.2031047,261841200.42353523 
 12/25  09:00:00,5.0,,4.99999999306913,21.019374445366818,32.66299801461088,20.88215733728473,32.93785119160859,21.330936684780248,32.043097478721904,16.010084860945135,44.70505402371293,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7248.816485398696,26095739.34743531,26844.134343403337,96638883.63625203,29145.674900878315,104924429.64316195,252954502.91872138 
 12/25  10:00:00,5.4,,5.18576705982521,21.505484876982894,32.148999320984004,21.036842647295337,33.086463856711035,21.561848943490247,32.03814956861251,16.01097366607562,45.333828372468346,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5894.758728518162,21221131.422665384,21556.63832007364,77603897.95226511,21854.819935349413,78677351.7672579,197224867.93576485 
 12/25  11:00:00,6.0,,5.482397359505887,21.440446752689788,31.83365073511832,21.012573030553355,32.679086965430976,21.540324003379006,31.639190382382623,16.01524369483932,44.696747824557974,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4891.998893671935,17611196.017218962,17765.924969226322,63957329.889214754,17277.12054670501,62197633.96813804,159740177.63841307 
 12/25  12:00:00,6.0,,5.999996891693594,21.41123973005874,31.889412804487343,21.038067224674016,32.6279284518769,21.45675439533724,31.800518781368744,16.022073279246335,44.67724839879506,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4116.858367226335,14820690.122014806,14813.21319958506,53327567.518506214,14016.126446089873,50458055.20592354,131784792.05160506 
 12/25  13:00:00,5.9,,5.681470174350074,21.379817121095545,32.36990693873177,21.01393539024509,33.103230051887365,21.430442204327655,32.268824972078164,16.0270632285028,45.24642945829547,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3420.1264231729842,12312455.123422742,12429.53001446172,44746308.05206218,10676.930065272834,38436948.23498221,106106346.01163015 
 12/25  14:00:00,6.0,,5.999996891693594,21.279666518001136,32.1475495387793,20.986613596152495,32.731280102452885,21.304188901894875,32.09923440936445,16.03137512126429,44.65070510572758,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2891.0781644179297,10407881.391904548,10473.147372433757,37703330.54076153,8595.151672999214,30942546.022797167,87837508.8394036 
 12/25  15:00:00,7.0,,6.462457473030355,21.298558971332316,32.11707891741401,20.977154482614118,32.75503655945208,21.327768032051722,32.058004762309174,16.036403494834865,44.64278213989188,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2454.8040356682272,8837294.528405618,9553.232714990587,34391637.77396611,7348.515213225969,26454654.76761349,77426207.85553913 
 12/25  16:00:00,6.7,,6.474695766922502,21.13183629568025,32.858293716840606,20.941652218053928,33.24456160399157,21.151672045011722,32.81829925189272,16.03961584893321,45.20191081858992,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2295.620738998529,8264234.660394704,9489.573022667006,34162462.88160122,6888.3405390768985,24798025.940676834,74694137.20296973 
 12/25  17:00:00,6.0,,5.999996891693594,21.20966728997786,32.28590051413504,20.952657242421896,32.799679156127084,21.184306483439535,32.336193856076896,16.039377150375667,44.627887802740204,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2878.3259050834076,10361973.258300267,11265.702882106383,40556530.37558298,10006.405726772558,36023060.61638121,96601738.05584939 
 12/25  18:00:00,4.2,,4.199996118635857,17.893078457011114,39.77466888874965,18.9314935717745,37.22136762928405,18.85565837789879,37.415019302093114,16.030983099593303,44.65182578370284,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  19:00:00,3.5,,3.301520373086135,16.942913624501376,42.713640053286824,18.443440930469084,38.85457784087401,18.257202871877006,39.31207830471027,16.02049312869818,45.29295914525079,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  20:00:00,4.7,,4.208133593603584,16.410933702356477,43.58346789365322,18.19872827013574,38.92271766308117,17.82776454882562,39.842325245587865,16.01302869254193,44.70307386824149,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  21:00:00,3.3,,2.8354963206959427,15.895258447477985,45.04180400356273,17.907621018046758,39.64201114026547,17.46334319797981,40.76839458407929,15.999667165493197,44.74125671127237,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  22:00:00,3.1,,2.9048749405121246,15.563702616571618,46.66954676092182,17.70463818580287,40.72963869758737,17.207169001672142,42.0302003077762,15.988152802999895,45.418378187942665,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  23:00:00,2.6,,2.4089529581861218,15.807957643135023,45.94200292018875,17.93372334010565,40.143530658088444,17.147069737420697,42.187683782948085,15.99840407691255,45.385876527518136,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/25  24:00:00,2.9,,2.706502376406108,15.83365599093617,45.864193583315,17.995345224767163,39.98613717212709,17.031850587351013,42.49463708648614,16.003277252941835,45.36945005809643,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  01:00:00,3.3,,3.1032197236036336,15.702796322888698,46.247209248855555,17.885582396694883,40.260895070446566,16.86604633035067,42.941289899571004,16.000036193901508,45.37609177335952,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  02:00:00,3.3,,3.1032255743963515,15.565219007844036,46.660526331654125,17.752686849637648,40.60268085618636,16.682393964043236,43.44864012616416,15.995277860295214,45.39356659799913,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  03:00:00,2.9,,2.7065122682809246,15.45256072326126,47.00275289462635,17.64613129297336,40.87973200356792,16.505259273737153,43.94448373206728,15.992865702115129,45.40424075039494,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  04:00:00,2.7,,2.508150175633844,15.322141943966576,47.4013587173695,17.529354507903,41.18505514454325,16.320814195388902,44.46694212122134,15.991391971021425,45.411735500675995,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  05:00:00,2.8,,2.7356416082914476,15.188994603650537,47.46174251963702,17.408879568988763,41.198476772103305,16.137421147075532,44.66361384482979,15.990334579296015,45.08516767081869,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  06:00:00,2.5,,2.4999962365061004,15.030934501815866,47.59587762857305,17.269303582007204,41.25940041558481,15.939140145186533,44.901762046551084,15.988334157316892,44.76079499847943,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  07:00:00,2.1,,1.9130227770513912,14.274318690797031,50.7241805501806,16.66909481997717,43.49775455289044,15.540314627765976,46.74593127838399,15.963854868345376,45.49357951559273,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  08:00:00,2.2,,2.1999964695705883,21.31926978140714,32.38371604937352,20.559800106297168,33.69406046740756,21.3363875404336,32.249667117604055,15.954803540503606,44.85037406717456,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6773.608292894647,24384989.854420736,25672.670597615524,92421614.15141588,26151.988810368777,94147159.71732764,234393070.8035158 
 12/26  09:00:00,2.3,,2.299995568615803,21.130355353666946,32.43184684223438,20.96025762420684,32.771267062112415,21.32967008615872,32.03778186582853,15.94615348667815,44.87518107895937,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6338.958609998614,22820250.995995007,22880.035898934624,82368129.23616466,22099.990542088064,79559965.95151703,205275940.2040852 
 12/26  10:00:00,1.8,,1.615525975025589,21.33622414328002,32.525127609338,20.98690480385777,33.23021971629971,21.434158196938498,32.33049823753626,15.937743292117794,45.60416686251611,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5351.494583596303,19265380.50094669,20031.38009497177,72112968.34189838,18488.406532359608,66558263.5164946,175485124.84371072 
 12/26  11:00:00,4.0,,3.521792411746795,21.386230538461028,31.9305247358186,21.00208669975618,32.69077253463138,21.476159949222726,31.754468490449334,15.938431331330857,44.90379709439273,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4449.625270535438,16018650.973927578,17516.023930721924,63057686.15059891,15488.102252098628,55757168.10755506,149815005.81342396 
 12/26  12:00:00,2.9,,2.4431628444145703,21.332008425825027,32.035434012202494,21.011689570643707,32.671565621096434,21.392631653159707,31.916516092368735,15.939081973932456,44.90192911010999,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4141.802823286808,14910490.163832508,16167.259102430478,58202132.76874972,13988.198576583522,50357514.875700675,137189042.00920323 
 12/26  13:00:00,2.9,,2.3816253231142155,21.326377844027494,32.522118556176665,20.967461577690866,33.24467917297319,21.392444732171413,32.38947834207809,15.936939227053658,45.57191239105033,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3647.0966570074065,13129547.965226663,14472.8823359249,52102376.40932964,11551.367425292206,41584922.73105195,118685385.67289805 
 12/26  14:00:00,3.0,,2.54122997202403,21.233847493872343,32.22876544621446,20.981377160169693,32.73244182546529,21.28997901660818,32.11798725974302,15.936714675792853,44.90872510118274,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3303.9866135830744,11894351.808899067,12823.725733267609,46165412.63976339,10028.920565181115,36104114.03465202,104626531.64812718 
 12/26  15:00:00,3.2,,2.737398900991781,21.27049230811395,32.16383601041793,20.945386450246403,32.80963170972653,21.317356429426212,32.06931721551069,15.935687329758188,44.91813376123655,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2983.1321266682908,10739275.656005848,12199.00059855829,43916402.15480985,9111.323436869934,32800764.37273176,97173824.64838606 
 12/26  16:00:00,3.1,,2.774082895832102,21.01098685725415,33.136044070561525,20.852134645259387,33.461354436359024,21.07786403781776,33.000153281088224,15.933179381812995,45.55564338488198,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2694.535025162551,9700326.090585183,11606.730872739867,41784231.14186352,7870.393002271486,28333414.80817735,88686635.60069561 
 12/26  17:00:00,4.0,,3.9999953666522607,21.06636270244702,32.561883039690684,20.957865585603855,32.77974876670843,21.122346437928982,32.45010443585861,15.934269734976793,44.91574550847761,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2863.3554115167476,10308079.481460292,12346.515435813231,44447455.56892763,9616.848336987092,34620654.01315353,99306876.73726827 
 12/26  18:00:00,2.3,,1.854697677868141,17.555186116221968,40.6410294461434,18.71200184830748,37.73619917028813,18.71517078059937,37.74124211151178,15.927317676187727,44.93571465862808,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  19:00:00,1.6,,1.294575236296338,16.950969261745676,42.725232610198816,18.220381320459786,39.43582242853326,18.18081630003369,39.53416942749344,15.919814812985841,45.62460667615874,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  20:00:00,1.9,,1.8999974377189826,16.417752750517536,43.54606579983775,17.943415686469216,39.5356150540744,17.79487097859917,39.90760965533597,15.91382619013957,44.96802635453671,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  21:00:00,1.5,,1.499999942474775,15.988719310082828,44.75367614083852,17.719122943112687,40.09807586851991,17.469691696838744,40.73438617482731,15.90520588750077,44.992820972436874,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  22:00:00,1.8,,1.6155193977946325,15.67903530647184,46.36250491958997,17.536788395342306,41.19583495401993,17.209563840111862,42.05705327178481,15.897993436704704,45.716987593956986,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  23:00:00,2.0,,1.5603979753601984,15.42474145436268,46.39934551946629,17.373003080308354,40.98379242482799,16.97268700784791,42.03589507058603,15.892638898710324,45.028994570409075,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/26  24:00:00,1.9,,1.5892805951638846,15.838044981342778,45.5396481434973,17.685406456294093,40.496751235911134,16.95287880339216,42.41608025114959,15.910650953199388,45.326964560926534,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  01:00:00,2.4,,2.2106600830948158,15.190383506994692,47.84134989399981,17.253204749689214,41.94085836456313,16.613624683012223,43.67536413781703,15.899976513616227,45.7079592169966,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  02:00:00,2.4,,2.210679103113829,15.488308533047066,46.93684082757985,17.39991451206607,41.557266208610905,16.543149088701412,43.87770354627858,15.908950894345942,45.68912265220692,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  03:00:00,1.7,,1.5163482722870405,15.52158352740704,46.84386662018581,17.450346530489615,41.431319387308655,16.429320626363964,44.20350619839391,15.915280582181655,45.67756361561836,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  04:00:00,1.6,,1.4171656546637847,14.656518908821031,49.54215621279689,16.781209100037334,43.23757083726352,15.987814163049057,45.475894018110914,15.891577601663787,45.75426558143679,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  05:00:00,1.5,,1.4391509520012469,14.896886876821943,48.382982554521796,16.903250020446517,42.55676880740517,15.898586078183941,45.369343804643556,15.900015887147852,45.36519489463497,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  06:00:00,1.3,,1.2999968118603555,14.319466270514567,49.82216731357333,16.484448110280344,43.355813233085655,15.557963776502095,45.998858952506104,15.882236752292913,45.05248541678668,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  07:00:00,1.0,,0.8219760187141432,13.965579234747274,51.807128609613386,16.173137835939038,44.94458582026476,15.242552965621531,47.70490996962269,15.86488486613576,45.83846340502706,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  08:00:00,1.1,,1.0999954707169426,21.347650241929202,32.375948193546,20.439309970175973,33.98089611882375,21.17062001940968,32.59431306040483,15.86131451601526,45.112814068784104,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6864.079207720835,24710685.147795014,27287.04350318619,98233356.61147028,27439.202910434713,98781130.47756499,246361302.48536694 
 12/27  09:00:00,1.0,,0.5793007582958689,21.06882760179592,32.55018596683553,20.902691104271547,32.88292001381408,21.341802770897324,32.009314546719494,15.853654882878912,45.13492544372107,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6698.747911335041,24115492.480806146,25642.53341869304,92313120.30729493,23372.389368028707,84140601.72490335,222854682.79222715 
 12/27  10:00:00,0.5,,0.32601525536859427,21.319822311525794,32.59704308785357,20.971419682410584,33.30191216353134,21.436858184515607,32.36405982887363,15.846289672902223,45.92689636673795,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5605.357234745121,20179286.045082435,22273.64238314949,80185112.57933816,19401.489490358224,69845362.16528961,189121956.43301135 
 12/27  11:00:00,2.0,,1.5603611781179214,21.3598956501709,31.97313778064672,20.96833619751665,32.74923420084812,21.47694119010173,31.74378662650922,15.844489043549743,45.16139952009917,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4731.5602040836675,17033616.7347012,19837.57513272355,71415270.47780478,16685.627921087504,60068260.51591502,165019053.03157887 
 12/27  12:00:00,1.5,,1.0698615328177226,21.303973438962274,32.08129530427553,20.983670499669707,32.71842241361789,21.39019637496089,31.912132921901616,15.843815098440183,45.163346327485755,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4307.439374925591,15506781.74973213,17649.522812404382,63538282.12465578,14411.090001589366,51879924.00572172,145472208.75567734 
 12/27  13:00:00,1.7,,1.3934804011344322,21.298488211150357,32.626541541228654,20.95460554575797,33.32047647276831,21.37933088698616,32.46365901040478,15.842992830154799,45.91477167393692,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3701.8996657451607,13326838.796682578,15375.014428959625,55350051.94425465,11605.37741106681,41779358.67984051,122729166.02308637 
 12/27  14:00:00,1.6,,1.1679702998552182,21.20878188994873,32.269088637079996,20.961591191153154,32.76285090220421,21.29619907818026,32.0965090523299,15.842456694326108,45.16727186959591,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3464.519995787866,12472271.984836318,14235.885623263835,51249188.243749805,10671.392057733894,38417011.407842025,113487190.70714237 
 12/27  15:00:00,1.9,,1.8999973861905244,21.27329025829079,32.13997836474619,20.942554893821907,32.796468196896186,21.329210089651557,32.02751650148166,15.842739211085641,45.15995801008525,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3156.677205689768,11364037.940483164,13629.28529134506,49065427.04884222,10129.659851380266,36466775.46496896,107662489.39366038 
 12/27  16:00:00,1.9,,1.7148200061126377,21.029843614930996,33.174099062390866,20.851381679622524,33.540182288133366,21.077045036247426,33.078027633093825,15.841016825490948,45.93078744523873,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3006.500997466563,10823403.590879627,13278.720650540914,47803394.34194729,9232.936243716862,33238570.477380704,102072631.56689735 
 12/27  17:00:00,2.4,,2.399997588378591,21.021255620534752,32.63817264932901,20.929596245294796,32.822615078304494,21.117332997915312,32.446092221148724,15.840628896309168,45.16605555927784,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3191.930061935073,11490948.222966263,14067.721270437569,50643796.57357525,10995.960671258976,39585458.416532315,113022448.01452649 
 12/27  18:00:00,1.4,,1.3999974342258727,17.405811548639456,41.01346387111607,18.51291918470591,38.2034460728164,18.599799363918713,38.003459507850074,15.83636500962182,45.178379068722386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  19:00:00,1.0,,0.7626627938825298,16.803179005364385,43.2478613788949,18.030716011438237,40.019695865090114,18.03309128341219,40.014190008559844,15.830046252984525,46.01506182277378,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  20:00:00,1.0,,0.9999972378161698,16.233896444028446,44.04690221265891,17.713564359088796,40.10083181223395,17.610572665671604,40.36263377515738,15.824578152043424,45.21246424846728,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  21:00:00,1.0,,0.9999972378161698,15.840894146713234,45.1655585930059,17.50937124085499,40.6205575055677,17.290523926001065,41.186470342723815,15.817957276579168,45.23162407535564,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  22:00:00,1.1,,0.921375446936027,15.514547310363845,46.967339630249974,17.31990863582,41.865345516657385,17.01933824677237,42.66988833652947,15.811766949982804,46.08100616359926,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  23:00:00,0.3,,0.1277095329706438,15.772179599459717,46.19884590841407,17.527104517295086,41.32142196869506,16.912773664837218,42.95981015298505,15.825461705029518,46.04157090402412,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/27  24:00:00,1.1,,0.9213808328304001,15.725422928914991,46.338289916074324,17.527065702071845,41.32235795899796,16.73351743787164,43.452411456364615,15.829907119232859,46.029404968660614,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  01:00:00,1.2,,1.0205868899455526,15.500372224381577,47.01248670725026,17.341469187589965,41.81067019814845,16.48559968533831,44.143833673290054,15.822363530137675,46.05255776648862,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  02:00:00,1.3,,1.119782224850645,15.317653010746616,47.56622752157907,17.178117788105624,42.24421593079761,16.24435994919756,44.826724839807845,15.812385459743433,46.08104296325311,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  03:00:00,1.5,,1.318183542742975,15.184408611823324,47.97487065272486,17.075396185499134,42.51954469856493,16.034297891272836,45.43136923046387,15.80516666884836,46.10187101002004,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  04:00:00,1.6,,1.417380931984086,15.07697043171554,48.30714453941069,16.994029748553746,42.73897493042894,15.849056962716645,45.97211581539239,15.800589296788887,46.11491239825294,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  05:00:00,1.8,,1.7383849613945188,14.956539050415348,48.246976415680656,16.90610165817592,42.59287355591445,15.665823409069004,46.09776941604983,15.797015841956615,45.71212958438061,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  06:00:00,2.0,,1.999994999273465,14.835463724441718,48.18529693954287,16.811894471773513,42.46088864732705,15.480308101478874,46.22753096414606,15.794216209687592,45.3069161637323,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  07:00:00,1.8,,1.615796882574445,14.153464892320606,51.292963449028235,16.277719136080673,44.74376202758552,15.121694169313237,48.18049309868274,15.773924213983301,46.203947847843146,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  08:00:00,2.0,,1.5603611781179214,21.296886699152658,32.440968075956704,20.472039496612368,33.90746022421578,21.036527985557534,32.86717512629251,15.770855853531982,45.37471383070384,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6890.594810437094,24806141.31757354,27360.737922511875,98498656.5210428,28622.247620934406,103040091.43536389,251494321.4155336 
 12/28  09:00:00,2.0,,1.5603611781179214,21.09237387674756,32.50295858890781,20.909074462642288,32.869965948525866,21.366730668973435,31.96041531328737,15.77013649508295,45.37680326932523,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6588.923595774455,23720124.944788035,25512.946826118277,91846608.5740258,24127.650200493787,86859540.72177762,224918082.48954606 
 12/28  10:00:00,1.7,,1.455404606149623,21.317349669891684,32.68136537952804,20.986661101689414,33.35172111877199,21.430473396402625,32.45557122351126,15.771247533793122,46.26034731293905,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5446.699296746045,19608117.468285758,21100.029149648675,75960104.93873522,18758.469196939233,67530489.10898124,181220790.5733358 
 12/28  11:00:00,0.6,,0.18679321113929576,21.346153455848388,32.00061708555341,20.953874621097043,32.77837404181463,21.46485296869148,31.76723781143339,15.769101324372448,45.37981023394714,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4856.835170709276,17484606.614553396,19447.097854701264,70009552.27692455,16499.58740504443,59398514.65815994,163214081.72181988 
 12/28  12:00:00,0.4,,-0.03660674666376718,21.27188617782481,32.14442483448408,20.95225450445944,32.78164240842449,21.373636432712008,31.9445659121159,15.7646258455615,45.3928140175701,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4371.616198756535,15737818.315523526,17014.379030441953,61251764.509591036,13891.571719158434,50009658.18897036,141110267.79342768 
 12/28  13:00:00,0.3,,-0.18382825641131537,21.27300543024051,32.75261476522607,20.92573084309094,33.45530261449006,21.354817578220892,32.58604064048606,15.758987168385236,46.2668086689719,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3792.896848549185,13654428.654777065,15079.90534587926,54287659.24516533,11430.994027446375,41151578.49880695,121215184.88749927 
 12/28  14:00:00,0.2,,-0.2218675084020941,21.153257382427253,32.37934412806112,20.903915791871107,32.879244119565556,21.27145629264802,32.14527214609614,15.752486264148551,45.42810658296233,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3561.1841596320596,12820262.974675413,14009.5822902143,50434496.24477148,10467.338708444388,37682419.35039979,112152420.63316299 
 12/28  15:00:00,0.5,,0.08869674994913665,21.215423542995495,32.26712893737279,20.88403783194168,32.92423280418966,21.276406727510835,32.140762283812364,15.746918570619666,45.450841040507584,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3124.7259416079532,11249013.389788633,13106.050562738359,47181782.02585809,9330.636861729428,33590292.702225946,102245653.46430297 
 12/28  16:00:00,0.2,,-0.2764983949480963,21.041435217540936,33.193023497528934,20.81532436293635,33.65783961405952,21.02591851023377,33.22468851406917,15.73963645453984,46.28912653757083,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3045.7308285116483,10964630.982641933,12933.217575158133,46559583.27056928,8553.736055836778,30793449.8010124,98130737.83802623 
 12/28  17:00:00,0.8,,0.3830888096856614,20.87848112609493,32.93545534851208,20.85923162271133,32.9744890131774,21.074142592227638,32.541642575244744,15.734459180076126,45.48711461252768,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,3068.7925657303517,11047653.236629266,13851.23755140512,49864455.18505843,10851.863988014149,39066710.35685094,111087576.42059848 
 12/28  18:00:00,2.0,,1.5603611781179214,17.68131437404466,40.277229467163366,18.759816560953993,37.60229634971264,18.549873291106525,38.13304761748789,15.735456986472693,45.47766639744134,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  19:00:00,1.1,,0.8617075112613184,16.98936486587484,42.774187279897006,18.214104438923023,39.59272746076765,18.14425811465354,39.76607209725122,15.732897159754742,46.33855157616242,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  20:00:00,1.0,,0.5792617429185843,16.34253462427963,43.74324598269338,17.85794216994892,39.737734416744566,17.699055287058876,40.13822534328007,15.730971564334983,45.4841859809558,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  21:00:00,0.0,,-0.4666668612903299,15.800168037003836,45.27683863089526,17.54449584804435,40.52452435121647,17.296899216754774,41.16366721956393,15.724098004367768,45.497196644681054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  22:00:00,-1.0,,-1.3293977670195074,15.330095550744835,47.55108221380268,17.244968988832593,42.08568956386816,16.944253784055114,42.895357163316646,15.712441428449562,46.39835792902703,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  23:00:00,1.3,,0.7555861921493715,15.843818987989618,45.8423424213229,17.64221727730625,40.89206099284622,16.93934749982635,42.74948705788572,15.728459710787172,46.179215056199304,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/28  24:00:00,3.7,,2.890948535890491,15.891615854708375,45.53021964331078,17.753134678624487,40.454780656125486,16.84042511265395,42.85919020611782,15.735824336581265,45.98640905121592,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  01:00:00,-1.6,,-1.91987325308661,15.405867597975725,47.271282574301935,17.33744378180704,41.79716735224439,16.42137863306355,44.298863415435704,15.723433117863873,46.31660543121701,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  02:00:00,-1.5,,-1.9294357673039464,15.106717230299491,48.18316481595252,17.053188676545872,42.55109022915151,16.054256355540847,45.34348349523475,15.709753597481761,46.353453603658686,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  03:00:00,-1.5,,-2.037779935749877,14.916626474156597,48.77214077576299,16.917137900513165,42.91584585759571,15.804016670835082,46.070369067849526,15.70050794524604,46.37669509332522,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  04:00:00,-1.4,,-2.1045860142467228,14.718942225395196,49.393458133349874,16.783365055922587,43.2778857428087,15.563359193870367,46.78184990715593,15.691216227285924,46.400086921157666,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  05:00:00,-2.0,,-2.4230128277951897,14.451854224671221,49.364546634050384,16.573717091675643,43.08283905140561,15.274087927795685,46.81582571225631,15.679561133314177,45.61356546095606,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  06:00:00,-2.0,,-2.798009746206795,14.187648616562408,50.216274288847764,16.357574054209326,43.67981808793928,14.98464354662505,47.69580312434052,15.667550150793533,45.64867594850329,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  07:00:00,-2.8,,-3.7626262941441775,13.94906374618222,51.89203554589168,16.16881269411527,44.98239024124129,14.698992000156323,49.43263228272004,15.654840398869995,46.485327074768776,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  08:00:00,-3.0,,-4.168798300256578,20.972403605450005,33.053864008661286,20.385338544577785,34.064587741282345,20.82135578922399,33.32081185854848,15.645713029572338,45.706011959802396,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,7102.834414176895,25570203.891036827,27623.340991858044,99444027.57068901,30331.885130360824,109194786.469299,260232242.14558312 
 12/29  09:00:00,-3.0,,-4.168798300256578,21.159146217667743,32.34850966304095,20.979373248631234,32.70513119811749,21.41314556043286,31.8493696001932,15.633755411896367,45.741048119935535,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,6494.830851912681,23381391.066885654,25382.49314022826,91376975.30482174,25762.17384627415,92743825.84658694,230557991.35366035 
 12/29  10:00:00,-3.4,,-4.431616847544154,21.081642786979096,33.07135987504301,21.043032814383807,33.14990221366344,21.212937487623936,32.805832138339966,15.624244716845297,46.57655421272951,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,5328.947749548949,19184211.898376215,17407.997879669925,62668792.36681173,16624.302920600498,59847490.51416179,157444994.1992775 
 12/29  11:00:00,-3.0,,-4.480800386786286,21.21995540656923,32.22311219026161,20.913714970857182,32.83510856544854,21.091506950370707,32.47822960771448,15.620757985457818,45.77916347260263,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,4184.295856466444,15063465.083279198,8886.713953170227,31992170.231412817,9114.762929045342,32813146.544563234,88743090.95472805 
 12/29  12:00:00,-2.0,,-3.5618376622332475,21.06579475823045,32.534253024764716,20.890277574788445,32.88721655099306,21.12389170885341,32.418361233022914,15.624475068259637,45.77484691481411,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2914.0088056268987,10490431.700256836,6354.084380300233,22874703.769080836,5850.126832634421,21060456.597483914,60472880.0742462 
 12/29  13:00:00,-1.5,,-3.143604592788837,21.054997613626462,33.10612616274348,20.946727465296494,33.327187610987615,20.945956375809335,33.328766860444134,15.633105257128165,46.522833339247896,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,2115.93624448392,7617370.480142111,3753.0277250037834,13510899.81001362,2146.8918539246833,7728810.67412886,32063423.293649543 
 12/29  14:00:00,-1.0,,-2.6445473596694753,20.86152982562678,32.95051829061861,20.932294657728168,32.80738893460223,20.929165563066714,32.81370290200822,15.643318775333814,45.726655001119255,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1329.0551446052477,4784598.520578892,1898.4726425682534,6834501.513245712,1492.7738694753436,5373985.930111237,18881206.626595378 
 12/29  15:00:00,-1.0,,-2.2392809475700215,20.95399691982143,32.7636328942899,20.936844749919516,32.79821004539616,20.99284664412325,32.68546968783206,15.652392525991555,45.700076616369486,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1100.4365041132182,3961571.4148075855,1655.8137438138153,5960929.477729735,841.7091620782467,3030152.983481688,14391837.64002112 
 12/29  16:00:00,-0.9,,-2.1336853682384853,20.962174748636826,33.30194223523905,20.939035701999156,33.349359797611015,20.979199410419714,33.2671022355722,15.6581647238234,46.45711118721344,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,857.0330653627998,3085319.0353060793,2620.122317287592,9432440.342235332,1420.9118949000483,5115282.821640174,19592269.11020176 
 12/29  17:00:00,-1.0,,-2.2392809475700215,21.01150280713626,32.64801012963968,20.913303852233707,32.84573062001807,21.07044017401029,32.529985431932005,15.65824037132792,45.68295630041324,20.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,1503.2945935491414,5411860.536776909,5570.395459655176,20053423.654758632,5333.268183827828,19199765.46178018,49627832.94812858 
 12/29  18:00:00,-1.0,,-1.8393520786344137,18.8358022814073,37.40161474656493,19.73278246963217,35.34440683942285,19.448223472338594,35.9884816599272,15.653168071909725,45.69780661751689,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  19:00:00,-0.9,,-2.2476310841467964,18.161533686009847,39.67424205502981,19.30283653258992,36.939858092881224,18.91224909997537,37.851253282001565,15.64627718255934,46.53762902505373,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  20:00:00,-1.0,,-2.2392809475700215,17.55706952922975,40.487738194466004,19.02842159920428,36.91486022876566,18.474785865777974,38.216090760777774,15.637692050990097,45.74314647336006,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  21:00:00,-1.0,,-2.2392809475700215,17.100328372362736,41.6731125967661,18.82940006920291,37.37641787701972,18.109649882955615,39.10149601375779,15.62785776823154,45.771983638378934,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  22:00:00,-1.1,,-2.038942841003548,16.768858251567202,43.311982674653066,18.667997672992165,38.424010429658196,17.81226435313691,40.54542533112716,15.619502472192686,46.607190517933915,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  23:00:00,-1.0,,-1.8393520786344137,16.49301007783827,43.311348464568105,18.51248745026142,38.12505909145712,17.53784234133158,40.535437397635825,15.612666415868832,45.81656938456642,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/29  24:00:00,-1.0,,-1.8393520786344137,16.139202808211493,44.299879813374076,18.278255852286257,38.68958894001699,17.201756582158048,41.40658935153485,15.606561986842893,45.83449914694228,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  01:00:00,-1.9,,-2.6940474858943144,15.76388314676441,46.16825644039589,18.00757275220246,40.04095478996471,16.817686161689604,43.168402658595134,15.597749634220428,46.66184823080252,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  02:00:00,-3.0,,-3.6989690075161215,15.47261226572099,47.03475749079105,17.80128896182671,40.56141259084108,16.493379235306605,44.06444760094781,15.588390434388273,46.68654965773989,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  03:00:00,-4.1,,-4.710934439880793,15.21387486787077,47.81930608045629,17.614118548072938,41.03993273891866,16.200924838268854,44.889861623307446,15.578251204106072,46.71360186228636,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  04:00:00,-5.2,,-5.6853143068600245,14.914669253663945,48.74629113162567,17.393529247486924,41.61300582803625,15.877378357656262,45.824747122881675,15.566382090577113,46.74585760811843,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  05:00:00,-5.0,,-5.360291443748949,14.648842456521677,48.71816150540582,17.203058239829826,41.377484377175996,15.548992782935118,45.97638493955348,15.554226472093166,45.960651165065386,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  06:00:00,-5.0,,-5.360291443748949,14.38137375147966,49.56801687093615,17.003043185992432,41.9052368099445,15.230108890689122,46.927552423502014,15.543462746998252,45.99238648087868,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  07:00:00,-4.6,,-5.056266960346249,14.183923206338289,51.07843504641741,16.864609553903616,43.00956403580189,14.97416885573049,48.535712778108014,15.532494833447469,46.82482441695235,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  08:00:00,-4.0,,-4.380767617574968,14.01198633334456,50.77653502596099,16.74513910127082,42.60318053155458,14.7334846795776,48.45998614212682,15.522489562161965,46.06139699848584,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  09:00:00,-4.0,,-4.000001203063241,13.804402843285091,51.465848314701546,16.584947184119237,43.03923555703519,14.464422656147608,49.309728031986126,15.512826965457801,46.08995376493444,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  10:00:00,-2.3,,-2.6605763933475712,13.772772131945768,52.48354989107257,17.504321129793514,41.33033445073404,15.271133359602617,47.64761586180829,15.511297239750848,46.909389579253755,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  11:00:00,2.5,,1.986008994794735,14.15418003883733,50.33481426966743,18.5235472623555,38.10775877467084,16.303899800577533,43.847426234388884,15.520276543104917,46.08878404883778,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  12:00:00,2.7,,1.7216014012720973,14.85841731370674,48.103075908978646,19.31830491583784,36.26072097127452,17.260259674808726,41.262515727112856,15.533335794092466,46.056824443313054,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  13:00:00,2.5,,1.4083734029370867,15.608780174531592,46.563113836341,19.684740601806872,36.00235109771535,17.85500964854706,40.36870584210244,15.547700918894405,46.74134998065327,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  14:00:00,3.0,,1.264106966487144,16.465315473347346,43.41640679726636,20.052091994028828,34.659534855623626,18.46729385494929,38.25708991855629,15.569204255471565,45.97132428500012,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  15:00:00,3.0,,1.7400941868637763,17.032080558845085,41.87910732593443,20.15337292024948,34.4423804529292,18.733069294423892,37.62438627451687,15.585203851202397,45.92419031353446,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  16:00:00,1.6,,0.4873419455950407,17.27761836316468,41.807036247644454,19.938916771493965,35.3897667055027,18.60891160369218,38.44671470966339,15.596555481885222,46.53104824449586,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  17:00:00,1.0,,0.09221903392303414,16.948918264361474,42.08164206557198,19.420347430354113,36.03078141390576,18.019678599699468,39.33132741531752,15.601192894527102,45.856874671634614,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  18:00:00,0.8,,0.3229258156859698,16.225442299475,44.05363643057795,18.90388009672401,37.198940615537374,17.27160710769898,41.22179585059019,15.599024274543979,45.84957938790603,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  19:00:00,0.2,,-0.043137207002593374,15.681109265822224,46.280921699136016,18.585553279634738,38.50336219315514,16.794673996300563,43.10762138266166,15.592675768261259,46.54262273399748,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  20:00:00,0.1,,0.09999472430280162,15.204269431834902,47.02024995798811,18.331916799934206,38.5478564981006,16.38566581741678,43.59590037086215,15.581780802180392,45.89368332463166,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  21:00:00,-3.0,,-3.00000035749041,14.658829801712669,48.70287156146853,17.956571953123,39.46840196796995,15.930524502606747,44.8812927006037,15.565402905915327,45.941899834461246,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  22:00:00,-2.5,,-2.6527335828509395,14.33732958854508,50.427806799534565,17.762710322499323,40.517481949396796,15.61117973851364,46.45516796962064,15.550666924688237,46.63552166799063,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  23:00:00,-3.0,,-3.00000035749041,13.996762783546696,50.83516790199228,17.555610683320893,40.478180990940885,15.27758054312783,46.799152888359174,15.536947580381387,46.025805655594525,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/30  24:00:00,-3.0,,-3.00000035749041,13.660490867903405,51.958264316507,17.31173231830499,41.10670632463812,14.936702317634284,47.83686429656704,15.522431897968023,46.068674998456835,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  01:00:00,-2.8,,-3.000818012003518,13.480641291154008,53.23825449014531,17.198022962236706,41.929602556895176,14.698160261935492,49.19551268793602,15.509363259520756,46.69332051268266,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  02:00:00,-3.0,,-3.1987401520330576,13.248633573759745,54.0430254371236,17.03182295289301,42.367785921286256,14.428374251609734,50.05413101068319,15.496454001439586,46.72583600682851,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  03:00:00,-3.3,,-3.4956253591208717,12.984070248793092,54.978457766538455,16.814131985565144,42.951297951350824,14.128925012238074,51.02766257408514,15.484344459146284,46.75597836566931,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  04:00:00,-3.5,,-3.6935637224074354,12.732221522401376,55.88549324107262,16.603743507622568,43.52365170014147,13.834992712707363,52.00385739504436,15.473188901667545,46.7832770856888,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  05:00:00,-3.0,,-3.4016883171139045,12.610442130636045,55.648729767243225,16.518621695165375,43.22791110972079,13.619072058140983,52.098177919219005,15.463855952108865,46.24212076767602,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  06:00:00,-4.0,,-4.380767617574968,12.34520777332724,56.6181394980447,16.298022097754586,43.832853826056244,13.324807406456852,53.09890059183301,15.45333357789248,46.266218286201244,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  07:00:00,-4.1,,-4.287442230485566,12.146761713361887,58.04916547850544,16.12342466108424,44.85442300710575,13.056849865657552,54.683439315779616,15.443342317145431,46.850113198001175,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  08:00:00,-4.0,,-4.380767617574968,11.932074610628359,58.180073927220064,15.94447023170281,44.83343874604433,12.788187619036046,54.99534179470076,15.433895552293636,46.323972861175406,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  09:00:00,-5.0,,-5.360291443748949,11.70022801895531,59.06861090339274,15.742668647008534,45.40902757882174,12.506951018174673,56.01083483315901,15.42389376116582,46.34657017654043,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  10:00:00,-4.1,,-4.381544215322436,11.756805262201924,59.56799683026391,16.78863757602693,43.01254377887747,13.43948243043675,53.3548774464645,15.42022212825438,46.924458202424326,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  11:00:00,1.6,,-0.20822982107901133,12.184002092043345,57.23329078477866,17.92259107439066,39.564885103312335,14.62011513971564,48.84144198444995,15.42917981741334,46.345145531983924,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  12:00:00,2.1,,0.29889951403811693,12.928635583707177,54.51453534177412,18.74767301406847,37.567482790962,15.638490374421982,45.74480457868813,15.43878012272722,46.323264717410225,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  13:00:00,2.3,,0.22853718332510867,13.78278226381522,52.11772035420836,19.200904747416647,36.909619723962564,16.392763417872278,44.057870849689714,15.453815852206617,46.778668270366346,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  14:00:00,2.2,,0.058260272684467325,14.752900974732828,48.4327490564356,19.625033314636404,35.57418242258198,17.150813729030553,41.54798059211575,15.473337768536998,46.234431744917046,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  15:00:00,2.6,,0.35176038570612755,15.4429799583728,46.333623150148455,19.740103449191423,35.32567644570427,17.46551178507952,40.733288557158446,15.49071116610445,46.19004403856357,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  16:00:00,2.3,,0.09368702027407874,15.726852257467087,45.92093090846757,19.506706510896443,36.17650935753407,17.293817212097863,41.5624053130178,15.502087686418722,46.587047127087814,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  17:00:00,3.0,,0.7113512960785232,15.481464882286065,46.20427714580834,19.042275693774958,36.88343766536714,16.681028504509918,42.79826979593874,15.510198143101416,46.118587390254675,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  18:00:00,-2.0,,-3.123091838023233,14.527959358088491,49.13142050628484,18.29343593191344,38.65130598661441,15.79203853794685,45.29422114181305,15.502979974145088,46.13283316787876,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  19:00:00,-2.1,,-2.256183308163408,13.905079990125039,51.698375855671664,17.922293148808084,39.98576861006321,15.222420576059946,47.47912372977168,15.493196474498014,46.66013895477609,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  20:00:00,-3.0,,-3.00000035749041,13.410756692373678,52.8114836490672,17.65446913736828,40.22649613333837,14.846702562483104,48.11551981670957,15.480809228843258,46.19184735521314,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  21:00:00,-3.0,,-3.00000035749041,12.978050963568382,54.32478692708882,17.40279451268026,40.870724106928286,14.471400870938082,49.2956237437616,15.465012167185591,46.23869157264417,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  22:00:00,-3.0,,-3.149038817285388,12.638097673919193,56.18117785609023,17.196518962224673,41.87923038576665,14.149758797734744,50.906403175395354,15.44975581887314,46.81132135671602,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  23:00:00,-3.0,,-3.4016883171139045,12.369958458540745,56.53478678190654,17.014135245837704,41.88852401218185,13.861742385503183,51.282311596570295,15.434951504902754,46.327978491636465,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
 12/31  24:00:00,-4.0,4.520295698924731,-4.000001203063241,12.055040568727083,57.710900357341174,16.78296229701442,42.50126568734461,13.539858576741274,52.36035753242274,15.419696115242449,46.36621440028463,5.0,15.0,1.0,1.0,1.0,1.0,0.0,1.0,1.0,50.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0 
